time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9445508122444152,0.4464834630489349,0.4028774797916412,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.5781421661376953,0.5102057456970215,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9174180626869202,0.4141760468482971,0.2905734181404114,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.894080400466919,0.3849652409553528,0.3660993576049804,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7410024404525757,0.2158900052309036,0.9816327095031738,284.9223022460937,284.95001220703125,300.6820678710937,294.36553955078125,298.3259582519531,297.2496337890625,284.9237670898437,1.0,0.5656543970108032,0.4203806221485138,0.4203806221485138,1.0,1.0,-3.063481330871582,0.9584788084030152,2.1050024032592773,0.2679762840270996,0.8508192300796509,0.8508192300796509,0.0,130.8641357421875,150.0,58068.54296875,0.0,2321.026611328125,1.0,279.15869140625,283.1321105957031,297.3905639648437,301.1700134277344,293.1499938964844,293.1499938964844,279.45001220703125,37984.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732855916023254,1.0,0.0,0.0,3.4928433895111084,3.492866277694702,8.140508498399868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.3720703125,0.0,1379.4598388671875,1895.4371337890625,0.0,3153.62890625,0.8724071979522705,1.0,0.0,3.0,1.0,0.0
17844300,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9374540448188782,0.446206122636795,0.4024810194969177,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.5782886147499084,0.5198858976364136,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9113479852676392,0.414808064699173,0.2909449934959411,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8885059356689453,0.3852311968803406,0.366306722164154,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7367557883262634,0.2159232795238495,0.9819568395614624,285.03546142578125,284.95001220703125,300.70184326171875,294.3515319824219,298.3285827636719,297.2432861328125,285.0375061035156,1.0,0.5689563751220703,0.4203956425189972,0.4203956425189972,1.0,1.0,-3.075738906860352,0.962986409664154,2.1127524375915527,0.2699349522590637,0.9355878829956056,0.9355878829956056,0.0,134.0334930419922,150.0,57545.26953125,0.0,2360.170166015625,1.0,279.3982849121094,283.25408935546875,297.32879638671875,300.9696350097656,293.1499938964844,293.1499938964844,279.45001220703125,33162.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684111833572388,1.0,0.0,0.0,3.5616815090179443,3.561704158782959,8.464542133879149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.26953125,0.0,1416.3936767578125,1895.4371337890625,0.0,3107.90625,0.8851544857025146,1.0,0.0,3.0,1.0,0.0
17844360,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.931948721408844,0.4460306763648987,0.4024199843406677,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.5783209204673767,0.5277765393257141,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9069823622703552,0.4155624806880951,0.2915228009223938,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8842805624008179,0.385589063167572,0.3667217493057251,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7335054874420166,0.2159991562366485,0.9827077388763428,285.02032470703125,284.95001220703125,300.7213439941406,294.3379211425781,298.3300476074219,297.2372741699219,285.0185241699219,1.0,0.5720477104187012,0.4199418127536773,0.4199418127536773,1.0,1.0,-3.087249755859375,0.9661123752593994,2.121137380599976,0.2705590426921844,0.9523128867149352,0.9523128867149352,0.0,136.71241760253906,153.0,57862.26171875,0.0,2395.642333984375,1.0,279.4420166015625,283.2352600097656,297.32763671875,301.0269470214844,293.1499938964844,293.1499938964844,279.1499938964844,32372.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677722215652466,1.0,0.0,0.0,3.648409128189087,3.648432493209839,8.881787039172195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.052734375,0.0,1504.2701416015625,1895.4371337890625,0.0,3101.912109375,0.9023381471633912,1.0,0.0,3.0,1.0,0.0
17844420,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9205306768417358,0.4443057179450989,0.401352971792221,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.5768622756004333,0.5432738065719604,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8985773921012878,0.4160706996917724,0.2921856939792633,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8758098483085632,0.3854641318321228,0.3669916093349457,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7269152998924255,0.2156016677618026,0.9824644327163696,284.908203125,284.95001220703125,300.75933837890625,294.3119201660156,298.3248291015625,297.21466064453125,284.91015625,1.0,0.5774577856063843,0.4190341532230377,0.4190341532230377,1.0,1.0,-3.1054341793060303,0.97041517496109,2.135019063949585,0.2709962725639343,0.8597510457038879,0.8597510457038879,0.0,141.9126739501953,156.0,58713.79296875,0.0,2457.31396484375,1.0,279.1576232910156,283.10272216796875,297.3459167480469,301.1728820800781,293.1499938964844,293.1499938964844,279.45001220703125,38213.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785294890403748,1.0,0.0,0.0,3.555741786956787,3.555765390396118,8.436333587269473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.9736328125,0.0,1446.9403076171875,1895.4371337890625,0.0,3202.79833984375,0.8862662315368652,1.0,0.0,3.0,1.0,0.0
17844480,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9205306768417358,0.4443057179450989,0.401352971792221,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.5768622756004333,0.5432738065719604,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8985773921012878,0.4160706996917724,0.2921856939792633,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8758098483085632,0.3854641318321228,0.3669916093349457,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7269152998924255,0.2156016677618026,0.9824644327163696,284.908203125,284.95001220703125,300.75933837890625,294.3119201660156,298.3248291015625,297.21466064453125,284.91015625,1.0,0.5774577856063843,0.4190341532230377,0.4190341532230377,1.0,1.0,-3.1054341793060303,0.97041517496109,2.135019063949585,0.2709962725639343,0.8597510457038879,0.8597510457038879,0.0,141.9126739501953,156.0,58713.79296875,0.0,2457.31396484375,1.0,279.1576232910156,283.10272216796875,297.3459167480469,301.1728820800781,293.1499938964844,293.1499938964844,279.45001220703125,38213.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785294890403748,1.0,0.0,0.0,3.555741786956787,3.555765390396118,8.436333587269473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.9736328125,0.0,1446.9403076171875,1895.4371337890625,0.0,3202.79833984375,0.8862662315368652,1.0,0.0,3.0,1.0,0.0
17844540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.907960057258606,0.443688154220581,0.4007456004619598,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9928853511810304,0.5767056345939636,0.5464415550231934,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8888220191001892,0.4173780977725982,0.2930925786495209,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8659822344779968,0.3859284818172455,0.3674752414226532,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.719045102596283,0.2154707461595535,0.9824777245521544,285.0048217773437,284.95001220703125,300.7958374023437,294.287841796875,298.32647705078125,297.2038879394531,285.0032653808594,1.0,0.5814318060874939,0.418126493692398,0.418126493692398,1.0,1.0,-3.1099634170532227,0.9697256684303284,2.14023756980896,0.2694548070430755,0.951695680618286,0.951695680618286,0.0,147.81063842773438,159.0,58120.72265625,0.0,2497.404052734375,1.0,279.4417724609375,283.2113952636719,297.2752990722656,300.9979553222656,293.1499938964844,293.1499938964844,279.1499938964844,33073.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723506331443787,1.0,0.0,0.0,3.686944723129273,3.686968564987183,9.070402597899374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.5283203125,0.0,1552.5465087890625,1895.4371337890625,0.0,3144.85986328125,0.9114530682563782,1.0,0.0,3.0,1.0,0.0
17844600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.907960057258606,0.443688154220581,0.4007456004619598,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9928853511810304,0.5767056345939636,0.5464415550231934,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8888220191001892,0.4173780977725982,0.2930925786495209,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8659822344779968,0.3859284818172455,0.3674752414226532,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.719045102596283,0.2154707461595535,0.9824777245521544,285.0048217773437,284.95001220703125,300.7958374023437,294.287841796875,298.32647705078125,297.2038879394531,285.0032653808594,1.0,0.5814318060874939,0.418126493692398,0.418126493692398,1.0,1.0,-3.1099634170532227,0.9697256684303284,2.14023756980896,0.2694548070430755,0.951695680618286,0.951695680618286,0.0,147.81063842773438,159.0,58120.72265625,0.0,2497.404052734375,1.0,279.4417724609375,283.2113952636719,297.2752990722656,300.9979553222656,293.1499938964844,293.1499938964844,279.1499938964844,33073.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723506331443787,1.0,0.0,0.0,3.686944723129273,3.686968564987183,9.070402597899374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.5283203125,0.0,1552.5465087890625,1895.4371337890625,0.0,3144.85986328125,0.9114530682563782,1.0,0.0,3.0,1.0,0.0
17844660,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8976809978485107,0.4419149756431579,0.3996311128139496,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9851908683776855,0.5770533680915833,0.5469769835472107,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8804742693901062,0.4178714454174042,0.2937478125095367,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8576345443725586,0.3857254087924957,0.3676789104938507,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7119145393371582,0.2149644941091537,0.9817354083061218,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.32818603515625,297.1940002441406,284.8993835449219,1.0,0.5843560099601746,0.4173503816127777,0.4173503816127777,1.0,1.0,-3.1096644401550293,0.967597723007202,2.142066717147827,0.2676036059856415,0.8528855443000793,0.8528855443000793,0.0,153.01638793945312,162.0,58600.94921875,0.0,2524.259033203125,1.0,279.1574401855469,283.0888671875,297.2909545898437,301.1153259277344,293.1499938964844,293.1499938964844,279.45001220703125,39060.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811846375465393,1.0,0.0,0.0,3.5607850551605225,3.5608088970184326,8.460281719635532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.224609375,0.0,1458.4964599609375,1895.4371337890625,0.0,3227.681640625,0.8880708813667297,1.0,0.0,3.0,1.0,0.0
17844720,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8976809978485107,0.4419149756431579,0.3996311128139496,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9851908683776855,0.5770533680915833,0.5469769835472107,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8804742693901062,0.4178714454174042,0.2937478125095367,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8576345443725586,0.3857254087924957,0.3676789104938507,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7119145393371582,0.2149644941091537,0.9817354083061218,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.32818603515625,297.1940002441406,284.8993835449219,1.0,0.5843560099601746,0.4173503816127777,0.4173503816127777,1.0,1.0,-3.1096644401550293,0.967597723007202,2.142066717147827,0.2676036059856415,0.8528855443000793,0.8528855443000793,0.0,153.01638793945312,162.0,58600.94921875,0.0,2524.259033203125,1.0,279.1574401855469,283.0888671875,297.2909545898437,301.1153259277344,293.1499938964844,293.1499938964844,279.45001220703125,39060.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811846375465393,1.0,0.0,0.0,3.5607850551605225,3.5608088970184326,8.460281719635532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.224609375,0.0,1458.4964599609375,1895.4371337890625,0.0,3227.681640625,0.8880708813667297,1.0,0.0,3.0,1.0,0.0
17844780,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8910694122314453,0.4413894414901733,0.3989982903003692,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9803266525268556,0.5789304971694946,0.5485254526138306,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8754553198814392,0.4193066358566284,0.2946597039699554,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8523946404457092,0.3862368464469909,0.3680952787399292,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7069442272186279,0.2148761302232742,0.9813852906227112,285.0018005371094,284.95001220703125,300.8637084960937,294.2466125488281,298.3381652832031,297.1967163085937,285.0007019042969,1.0,0.5868331789970398,0.4165742695331573,0.4165742695331573,1.0,1.0,-3.1119327545166016,0.9664269089698792,2.145505666732788,0.265853613615036,0.9449267983436584,0.9449267983436584,0.0,156.76034545898438,165.0,57930.94140625,0.0,2548.50927734375,1.0,279.4417419433594,283.20623779296875,297.22564697265625,300.9334411621094,293.1499938964844,293.1499938964844,279.1499938964844,33385.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731834888458252,1.0,0.0,0.0,3.679396629333496,3.6794204711914062,9.033301466843112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5126953125,0.0,1546.4029541015625,1895.4371337890625,0.0,3152.671142578125,0.9100223183631896,1.0,0.0,3.0,1.0,0.0
17844840,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8910694122314453,0.4413894414901733,0.3989982903003692,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9803266525268556,0.5789304971694946,0.5485254526138306,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8754553198814392,0.4193066358566284,0.2946597039699554,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8523946404457092,0.3862368464469909,0.3680952787399292,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7069442272186279,0.2148761302232742,0.9813852906227112,285.0018005371094,284.95001220703125,300.8637084960937,294.2466125488281,298.3381652832031,297.1967163085937,285.0007019042969,1.0,0.5868331789970398,0.4165742695331573,0.4165742695331573,1.0,1.0,-3.1119327545166016,0.9664269089698792,2.145505666732788,0.265853613615036,0.9449267983436584,0.9449267983436584,0.0,156.76034545898438,165.0,57930.94140625,0.0,2548.50927734375,1.0,279.4417419433594,283.20623779296875,297.22564697265625,300.9334411621094,293.1499938964844,293.1499938964844,279.1499938964844,33385.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731834888458252,1.0,0.0,0.0,3.679396629333496,3.6794204711914062,9.033301466843112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5126953125,0.0,1546.4029541015625,1895.4371337890625,0.0,3152.671142578125,0.9100223183631896,1.0,0.0,3.0,1.0,0.0
17844900,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8881394863128662,0.4406473636627197,0.3986842632293701,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9782028794288636,0.5795252323150635,0.5493940114974976,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8733360171318054,0.4197049736976623,0.2951453328132629,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8501551747322083,0.3862453997135162,0.368344247341156,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7047659158706665,0.2147132754325866,0.9814326763153076,284.8704528808594,284.95001220703125,300.8794860839844,294.23797607421875,298.3408508300781,297.1951599121094,284.8675537109375,1.0,0.588033139705658,0.4161861836910248,0.4161861836910248,1.0,1.0,-3.113545179367065,0.9660052061080932,2.1475398540496826,0.265143483877182,0.8535758852958679,0.8535758852958679,0.0,158.49371337890625,165.0,58768.0703125,0.0,2560.827392578125,1.0,279.197021484375,283.0574035644531,297.2713317871094,301.14068603515625,293.1499938964844,293.1499938964844,279.1499938964844,37863.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794572949409485,1.0,0.0,0.0,3.6438729763031006,3.643897294998169,8.859715308062732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.7568359375,0.0,1540.2802734375,1895.4371337890625,0.0,3211.494384765625,0.9030364155769348,1.0,0.0,3.0,1.0,0.0
17844960,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8843816518783569,0.4397659003734588,0.3979555070400238,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9753108620643616,0.5799883604049683,0.5498965978622437,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8704795241355896,0.4199798107147217,0.2953912913799286,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8472607135772705,0.3861282467842102,0.3683233261108398,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7019693851470947,0.2144600301980972,0.9807465076446532,284.9008178710937,284.95001220703125,300.89471435546875,294.23004150390625,298.34259033203125,297.19207763671875,284.9026184082031,1.0,0.5890691876411438,0.41592538356781,0.41592538356781,1.0,1.0,-3.112720489501953,0.9650102853775024,2.14771032333374,0.2643603086471557,0.8511130809783936,0.8511130809783936,0.0,160.49334716796875,168.0,58432.38671875,0.0,2569.857421875,1.0,279.1578063964844,283.0888366699219,297.2510070800781,301.0610656738281,293.1499938964844,293.1499938964844,279.45001220703125,39065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812270164489746,1.0,0.0,0.0,3.551257848739624,3.551281452178955,8.415070169576211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.625,0.0,1448.3765869140625,1895.4371337890625,0.0,3228.078857421875,0.8858191967010498,1.0,0.0,3.0,1.0,0.0
17845020,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.879570484161377,0.4393304586410522,0.3973911106586456,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9718336462974548,0.582074761390686,0.5516964197158813,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8672194480895996,0.4215622842311859,0.2963922023773193,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.843667209148407,0.3867078721523285,0.3687829673290252,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6983128190040588,0.214438334107399,0.9805903434753418,285.00439453125,284.95001220703125,300.9235534667969,294.2165832519531,298.3534851074219,297.1968994140625,285.0032958984375,1.0,0.5912136435508728,0.4154037535190582,0.4154037535190582,1.0,1.0,-3.1157660484313965,0.9647715091705322,2.1509945392608643,0.263326495885849,0.9445682168006896,0.9445682168006896,0.0,163.4879608154297,171.0,57811.9453125,0.0,2591.68701171875,1.0,279.4416809082031,283.2052917480469,297.1943054199219,300.891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33300.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730085492134094,1.0,0.0,0.0,3.6727607250213614,3.672784328460693,9.00074667242734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.30078125,0.0,1538.315185546875,1895.4371337890625,0.0,3151.030517578125,0.9084763526916504,1.0,0.0,3.0,1.0,0.0
17845080,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.879570484161377,0.4393304586410522,0.3973911106586456,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9718336462974548,0.582074761390686,0.5516964197158813,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8672194480895996,0.4215622842311859,0.2963922023773193,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.843667209148407,0.3867078721523285,0.3687829673290252,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6983128190040588,0.214438334107399,0.9805903434753418,285.00439453125,284.95001220703125,300.9235534667969,294.2165832519531,298.3534851074219,297.1968994140625,285.0032958984375,1.0,0.5912136435508728,0.4154037535190582,0.4154037535190582,1.0,1.0,-3.1157660484313965,0.9647715091705322,2.1509945392608643,0.263326495885849,0.9445682168006896,0.9445682168006896,0.0,163.4879608154297,171.0,57811.9453125,0.0,2591.68701171875,1.0,279.4416809082031,283.2052917480469,297.1943054199219,300.891357421875,293.1499938964844,293.1499938964844,279.1499938964844,33300.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730085492134094,1.0,0.0,0.0,3.6727607250213614,3.672784328460693,9.00074667242734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.30078125,0.0,1538.315185546875,1895.4371337890625,0.0,3151.030517578125,0.9084763526916504,1.0,0.0,3.0,1.0,0.0
17845140,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739802837371826,0.4377673268318176,0.3963936269283294,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.967494547367096,0.5831690430641174,0.5531164407730103,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633047342300415,0.422347754240036,0.2971954345703125,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8395185470581055,0.3866408467292785,0.3690409958362579,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6941531300544739,0.2140622287988662,0.98008793592453,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3573303222656,297.19287109375,284.9044494628906,1.0,0.593284547328949,0.4148821234703064,0.4148821234703064,1.0,1.0,-3.1169536113739014,0.9638465046882628,2.153107166290283,0.2621873915195465,0.8517209887504578,0.8517209887504578,0.0,166.85459899902344,174.0,58357.21875,0.0,2611.900634765625,1.0,279.1575622558594,283.0870056152344,297.22735595703125,301.02978515625,293.1499938964844,293.1499938964844,279.45001220703125,38958.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810624480247498,1.0,0.0,0.0,3.54801344871521,3.548037052154541,8.399700277550437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.751953125,0.0,1444.1500244140625,1895.4371337890625,0.0,3226.53662109375,0.8852112293243408,1.0,0.0,3.0,1.0,0.0
17845200,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739802837371826,0.4377673268318176,0.3963936269283294,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.967494547367096,0.5831690430641174,0.5531164407730103,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8633047342300415,0.422347754240036,0.2971954345703125,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8395185470581055,0.3866408467292785,0.3690409958362579,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6941531300544739,0.2140622287988662,0.98008793592453,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3573303222656,297.19287109375,284.9044494628906,1.0,0.593284547328949,0.4148821234703064,0.4148821234703064,1.0,1.0,-3.1169536113739014,0.9638465046882628,2.153107166290283,0.2621873915195465,0.8517209887504578,0.8517209887504578,0.0,166.85459899902344,174.0,58357.21875,0.0,2611.900634765625,1.0,279.1575622558594,283.0870056152344,297.22735595703125,301.02978515625,293.1499938964844,293.1499938964844,279.45001220703125,38958.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810624480247498,1.0,0.0,0.0,3.54801344871521,3.548037052154541,8.399700277550437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.751953125,0.0,1444.1500244140625,1895.4371337890625,0.0,3226.53662109375,0.8852112293243408,1.0,0.0,3.0,1.0,0.0
17845260,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8793815970420837,0.4414394795894623,0.3985451459884643,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9741470217704772,0.5894785523414612,0.5578124523162842,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8701273798942566,0.4282762706279754,0.3004282712936401,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8454357981681824,0.3916187882423401,0.3725320398807525,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7011148929595947,0.2187403887510299,0.9952405691146852,285.0314636230469,284.95001220703125,300.9741516113281,294.1976013183594,298.397216796875,297.2389831542969,285.0313415527344,1.0,0.5972293019294739,0.4143407642841339,0.4143407642841339,1.0,1.0,-3.151439428329468,0.9749205112457277,2.17651891708374,0.2649197578430176,0.9699824452400208,0.9699824452400208,0.0,165.63169860839844,177.0,58343.171875,0.0,2673.2509765625,1.0,279.44171142578125,283.21783447265625,297.1801452636719,300.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,32459.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735789060592651,1.0,0.0,0.0,3.693835496902466,3.693859100341797,9.104337550525088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.2138671875,0.0,1555.674072265625,1895.4371337890625,0.0,3156.379638671875,0.9128126502037048,1.0,0.0,3.0,1.0,0.0
17845320,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8793815970420837,0.4414394795894623,0.3985451459884643,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9741470217704772,0.5894785523414612,0.5578124523162842,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8701273798942566,0.4282762706279754,0.3004282712936401,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8454357981681824,0.3916187882423401,0.3725320398807525,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7011148929595947,0.2187403887510299,0.9952405691146852,285.0314636230469,284.95001220703125,300.9741516113281,294.1976013183594,298.397216796875,297.2389831542969,285.0313415527344,1.0,0.5972293019294739,0.4143407642841339,0.4143407642841339,1.0,1.0,-3.151439428329468,0.9749205112457277,2.17651891708374,0.2649197578430176,0.9699824452400208,0.9699824452400208,0.0,165.63169860839844,177.0,58343.171875,0.0,2673.2509765625,1.0,279.44171142578125,283.21783447265625,297.1801452636719,300.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,32459.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735789060592651,1.0,0.0,0.0,3.693835496902466,3.693859100341797,9.104337550525088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.2138671875,0.0,1555.674072265625,1895.4371337890625,0.0,3156.379638671875,0.9128126502037048,1.0,0.0,3.0,1.0,0.0
17845380,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8793081045150757,0.4418601989746094,0.3996128141880035,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.975336492061615,0.5928220748901367,0.5616330504417419,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8718435168266296,0.4314059615135193,0.3030780553817749,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8467229008674622,0.3940244019031524,0.375406801700592,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7038834691047668,0.2213402390480041,1.0093454122543335,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4137268066406,297.2530517578125,284.9178771972656,1.0,0.6020630598068237,0.4137994349002838,0.4137994349002838,1.0,1.0,-3.180941581726074,0.9840960502624512,2.196845531463623,0.2677375376224518,0.8845394253730774,0.8845394253730774,0.0,167.45957946777344,180.0,59716.3359375,0.0,2742.1943359375,1.0,279.1568603515625,283.0731811523437,297.2255554199219,301.1015625,293.1499938964844,293.1499938964844,279.45001220703125,37438.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851092457771301,1.0,0.0,0.0,3.64309024810791,3.6431145668029785,8.855909641170001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.861328125,0.0,1536.2344970703125,1895.4371337890625,0.0,3264.44140625,0.9048739075660706,1.0,0.0,3.0,1.0,0.0
17845440,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8793081045150757,0.4418601989746094,0.3996128141880035,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.975336492061615,0.5928220748901367,0.5616330504417419,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8718435168266296,0.4314059615135193,0.3030780553817749,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8467229008674622,0.3940244019031524,0.375406801700592,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7038834691047668,0.2213402390480041,1.0093454122543335,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4137268066406,297.2530517578125,284.9178771972656,1.0,0.6020630598068237,0.4137994349002838,0.4137994349002838,1.0,1.0,-3.180941581726074,0.9840960502624512,2.196845531463623,0.2677375376224518,0.8845394253730774,0.8845394253730774,0.0,167.45957946777344,180.0,59716.3359375,0.0,2742.1943359375,1.0,279.1568603515625,283.0731811523437,297.2255554199219,301.1015625,293.1499938964844,293.1499938964844,279.45001220703125,37438.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851092457771301,1.0,0.0,0.0,3.64309024810791,3.6431145668029785,8.855909641170001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.861328125,0.0,1536.2344970703125,1895.4371337890625,0.0,3264.44140625,0.9048739075660706,1.0,0.0,3.0,1.0,0.0
17845500,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.877540111541748,0.4421983957290649,0.3997463285923004,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9742192625999452,0.5945126414299011,0.5630900263786316,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8709748387336731,0.4329501092433929,0.3040788471698761,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.845722496509552,0.3950807452201843,0.3763678967952728,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.703501284122467,0.2223419100046157,1.014121174812317,285.03924560546875,284.95001220703125,301.0064697265625,294.1817932128906,298.4206237792969,297.2587585449219,285.042236328125,1.0,0.6043153405189514,0.4135287702083587,0.4135287702083587,1.0,1.0,-3.1909539699554443,0.9869790077209472,2.203974962234497,0.2683389484882355,0.975619375705719,0.975619375705719,0.0,169.15260314941406,180.0,59094.51953125,0.0,2771.70068359375,1.0,279.40216064453125,283.2081604003906,297.16729736328125,300.89996337890625,293.1499938964844,293.1499938964844,279.45001220703125,33282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808165788650513,1.0,0.0,0.0,3.703957080841065,3.7039811611175537,9.154300641966984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.8525390625,0.0,1573.3966064453125,1895.4371337890625,0.0,3224.23291015625,0.9169228076934814,1.0,0.0,3.0,1.0,0.0
17845560,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8763188123703003,0.442633718252182,0.4001913964748382,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.973548710346222,0.5962708592414856,0.5648007988929749,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8705605268478394,0.4345580637454986,0.3052379786968231,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8450893759727478,0.3961592614650726,0.3774497807025909,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7033387422561646,0.2232808172702789,1.0187617540359497,285.0326538085937,284.95001220703125,301.0162048339844,294.1759033203125,298.4266967773437,297.2648620605469,285.0311584472656,1.0,0.6065850853919983,0.4129347801208496,0.4129347801208496,1.0,1.0,-3.201820611953736,0.98935729265213,2.21246337890625,0.26826012134552,1.0,1.0,0.0,170.68377685546875,183.0,59435.44921875,0.0,2802.24609375,1.0,279.4431457519531,283.19683837890625,297.16998291015625,300.9627990722656,293.1499938964844,293.1499938964844,279.1499938964844,32447.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804025053977966,1.0,0.0,0.0,3.78690242767334,3.7869272232055664,9.568889254296664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.9892578125,0.0,1663.3057861328125,1895.4371337890625,0.0,3220.352783203125,0.9336297512054444,1.0,0.0,3.0,1.0,0.0
17845620,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8712602853775024,0.4418684542179107,0.4000343084335327,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9696357250213624,0.598233699798584,0.567182183265686,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8672714233398438,0.4364489912986755,0.3069084882736206,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8415932059288025,0.3971588611602783,0.3788438737392425,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7007083892822266,0.2242645621299743,1.0250545740127563,284.8974609375,284.95001220703125,301.0342102050781,294.1632385253906,298.42755126953125,297.2623291015625,284.899169921875,1.0,0.6106483936309814,0.4117468297481537,0.4117468297481537,1.0,1.0,-3.2157602310180664,0.9911706447601318,2.2245895862579346,0.2670634984970093,0.8941267132759094,0.8941267132759094,0.0,174.8107147216797,186.0,60507.984375,0.0,2853.56884765625,1.0,279.1571350097656,283.0405578613281,297.19940185546875,301.13385009765625,293.1499938964844,293.1499938964844,279.45001220703125,37913.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915305137634277,1.0,0.0,0.0,3.722134590148926,3.722159624099731,9.244372449757066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.060546875,0.0,1629.509521484375,1895.4371337890625,0.0,3324.51806640625,0.9227347373962402,1.0,0.0,3.0,1.0,0.0
17845680,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8712602853775024,0.4418684542179107,0.4000343084335327,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9696357250213624,0.598233699798584,0.567182183265686,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8672714233398438,0.4364489912986755,0.3069084882736206,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8415932059288025,0.3971588611602783,0.3788438737392425,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7007083892822266,0.2242645621299743,1.0250545740127563,284.8974609375,284.95001220703125,301.0342102050781,294.1632385253906,298.42755126953125,297.2623291015625,284.899169921875,1.0,0.6106483936309814,0.4117468297481537,0.4117468297481537,1.0,1.0,-3.2157602310180664,0.9911706447601318,2.2245895862579346,0.2670634984970093,0.8941267132759094,0.8941267132759094,0.0,174.8107147216797,186.0,60507.984375,0.0,2853.56884765625,1.0,279.1571350097656,283.0405578613281,297.19940185546875,301.13385009765625,293.1499938964844,293.1499938964844,279.45001220703125,37913.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915305137634277,1.0,0.0,0.0,3.722134590148926,3.722159624099731,9.244372449757066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.060546875,0.0,1629.509521484375,1895.4371337890625,0.0,3324.51806640625,0.9227347373962402,1.0,0.0,3.0,1.0,0.0
17845740,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8685009479522705,0.4419806897640228,0.3998811244964599,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.96742045879364,0.5997480750083923,0.5683830976486206,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8654569983482361,0.4378813505172729,0.3077659606933594,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.839625895023346,0.3979483544826507,0.3794687986373901,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6990659832954407,0.2248372882604599,1.0275654792785645,285.0296936035156,284.95001220703125,301.0434265136719,294.1556091308594,298.4299011230469,297.2640991210937,285.0309143066406,1.0,0.6126663088798523,0.4110815823078155,0.4110815823078155,1.0,1.0,-3.2218151092529297,0.9915574193000792,2.230257749557495,0.2659886479377746,0.9888298511505128,0.9888298511505128,0.0,177.02346801757812,186.0,59720.04296875,0.0,2878.314208984375,1.0,279.4134216308594,283.1859741210937,297.13446044921875,300.9176025390625,293.1499938964844,293.1499938964844,279.45001220703125,33586.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861778974533081,1.0,0.0,0.0,3.779276609420776,3.779301404953003,9.530389775136427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.998046875,0.0,1663.1064453125,1895.4371337890625,0.0,3274.4462890625,0.9337453842163086,1.0,0.0,3.0,1.0,0.0
17845800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8672568202018738,0.4422223567962646,0.4001308679580688,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9665648341178894,0.6010826230049133,0.5696641206741333,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8648818135261536,0.4391486942768097,0.3086636960506439,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8388302326202393,0.3986886143684387,0.3801888227462768,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6984394192695618,0.2253467291593551,1.0300164222717283,285.0223388671875,284.95001220703125,301.0502624511719,294.1493835449219,298.4327392578125,297.2669677734375,285.0211486816406,1.0,0.6142947673797607,0.4105588793754577,0.4105588793754577,1.0,1.0,-3.228546619415283,0.9925564527511596,2.235990047454834,0.2654313743114471,1.0,1.0,0.0,178.38311767578125,189.0,59909.3671875,0.0,2899.854736328125,1.0,279.4437561035156,283.17694091796875,297.13720703125,300.9648132324219,293.1499938964844,293.1499938964844,279.1499938964844,33170.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854679465293884,1.0,0.0,0.0,3.8372180461883545,3.8372433185577393,9.82485630629526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.16796875,0.0,1729.344482421875,1895.4371337890625,0.0,3267.7998046875,0.9453470706939696,1.0,0.0,3.0,1.0,0.0
17845860,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8626554012298584,0.4413315057754516,0.3998125195503235,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.96278977394104,0.6027776002883911,0.5717353224754333,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8619520664215088,0.440908670425415,0.3102000057697296,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8356019258499146,0.3994489908218384,0.3812892138957977,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.695614218711853,0.2258862107992172,1.033921480178833,284.8922119140625,284.95001220703125,301.0643920898437,294.1343688964844,298.4311218261719,297.2616577148437,284.8940734863281,1.0,0.6176638603210449,0.40968719124794,0.40968719124794,1.0,1.0,-3.23853087425232,0.9937286376953124,2.244802236557007,0.2644332349300384,0.8968848586082458,0.8968848586082458,0.0,182.21327209472656,192.0,60854.72265625,0.0,2941.9697265625,1.0,279.1568603515625,283.0269775390625,297.1644592285156,301.1218566894531,293.1499938964844,293.1499938964844,279.45001220703125,38337.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895308256149292,1.0,0.0,0.0,3.755951642990112,3.755976915359497,9.413112707079564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8173828125,0.0,1672.271240234375,1895.4371337890625,0.0,3359.812255859375,0.9306012392044068,1.0,0.0,3.0,1.0,0.0
17845920,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8626554012298584,0.4413315057754516,0.3998125195503235,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.96278977394104,0.6027776002883911,0.5717353224754333,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8619520664215088,0.440908670425415,0.3102000057697296,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8356019258499146,0.3994489908218384,0.3812892138957977,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.695614218711853,0.2258862107992172,1.033921480178833,284.8922119140625,284.95001220703125,301.0643920898437,294.1343688964844,298.4311218261719,297.2616577148437,284.8940734863281,1.0,0.6176638603210449,0.40968719124794,0.40968719124794,1.0,1.0,-3.23853087425232,0.9937286376953124,2.244802236557007,0.2644332349300384,0.8968848586082458,0.8968848586082458,0.0,182.21327209472656,192.0,60854.72265625,0.0,2941.9697265625,1.0,279.1568603515625,283.0269775390625,297.1644592285156,301.1218566894531,293.1499938964844,293.1499938964844,279.45001220703125,38337.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895308256149292,1.0,0.0,0.0,3.755951642990112,3.755976915359497,9.413112707079564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8173828125,0.0,1672.271240234375,1895.4371337890625,0.0,3359.812255859375,0.9306012392044068,1.0,0.0,3.0,1.0,0.0
17845980,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8593291640281677,0.4416643679141998,0.3998602926731109,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9602092504501344,0.605503499507904,0.574061393737793,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8601735830307007,0.44361412525177,0.3119314610958099,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8333601355552673,0.4008989930152893,0.3825166523456573,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6935710906982422,0.2267414778470993,1.037603735923767,285.0227966308594,284.95001220703125,301.0766906738281,294.1182556152344,298.4354858398437,297.2655639648437,285.0219116210937,1.0,0.6208221316337585,0.4088155031204223,0.4088155031204223,1.0,1.0,-3.249361515045166,0.9952263236045836,2.254135131835937,0.2633223533630371,1.0,1.0,0.0,185.38429260253903,195.0,60152.375,0.0,2982.490478515625,1.0,279.4439392089844,283.1702575683594,297.1024169921875,300.9461364746094,293.1499938964844,293.1499938964844,279.1499938964844,33527.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885181546211243,1.0,0.0,0.0,3.859262228012085,3.859287738800049,9.938064522430068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.6025390625,0.0,1759.124267578125,1895.4371337890625,0.0,3296.346435546875,0.9505434632301332,1.0,0.0,3.0,1.0,0.0
17846040,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8593291640281677,0.4416643679141998,0.3998602926731109,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9602092504501344,0.605503499507904,0.574061393737793,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8601735830307007,0.44361412525177,0.3119314610958099,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8333601355552673,0.4008989930152893,0.3825166523456573,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6935710906982422,0.2267414778470993,1.037603735923767,285.0227966308594,284.95001220703125,301.0766906738281,294.1182556152344,298.4354858398437,297.2655639648437,285.0219116210937,1.0,0.6208221316337585,0.4088155031204223,0.4088155031204223,1.0,1.0,-3.249361515045166,0.9952263236045836,2.254135131835937,0.2633223533630371,1.0,1.0,0.0,185.38429260253903,195.0,60152.375,0.0,2982.490478515625,1.0,279.4439392089844,283.1702575683594,297.1024169921875,300.9461364746094,293.1499938964844,293.1499938964844,279.1499938964844,33527.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885181546211243,1.0,0.0,0.0,3.859262228012085,3.859287738800049,9.938064522430068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.6025390625,0.0,1759.124267578125,1895.4371337890625,0.0,3296.346435546875,0.9505434632301332,1.0,0.0,3.0,1.0,0.0
