time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8578483462333679,0.4413571655750274,0.3999474048614502,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9590931534767152,0.6064479947090149,0.5752938985824585,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8594648241996765,0.444627583026886,0.312857985496521,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8324118256568909,0.4013732373714447,0.3832108676433563,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.692716121673584,0.227027878165245,1.039685845375061,284.883544921875,284.95001220703125,301.0821228027344,294.1097717285156,298.4350891113281,297.2641296386719,284.8791198730469,1.0,0.6224313378334045,0.4083796739578247,0.4083796739578247,1.0,1.0,-3.2554073333740234,0.9961830973625184,2.2592241764068604,0.2629669904708862,0.9179629683494568,0.9179629683494568,0.0,186.92481994628903,195.0,61287.921875,0.0,3003.931396484375,1.0,279.19384765625,283.0087890625,297.1483154296875,301.1665344238281,293.1499938964844,293.1499938964844,279.1499938964844,36574.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953366875648499,1.0,0.0,0.0,3.8495264053344727,3.8495523929595934,9.887986607282071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.5185546875,0.0,1771.2215576171875,1895.4371337890625,0.0,3360.077880859375,0.9488239288330078,1.0,0.0,3.0,1.0,0.0
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8554038405418396,0.4407807290554046,0.3995426893234253,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9569229483604432,0.6071117520332336,0.5760437250137329,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8578545451164246,0.4454095661640167,0.313485711812973,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8306633234024048,0.4016307294368744,0.3835764229297638,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6910825967788696,0.227154403924942,1.0408146381378174,284.8914794921875,284.95001220703125,301.0871276855469,294.1010437011719,298.4325256347656,297.25994873046875,284.8935546875,1.0,0.6238678097724915,0.4079559445381164,0.4079559445381164,1.0,1.0,-3.2583775520324707,0.9960784912109376,2.262299060821533,0.2622095644474029,0.9004312753677368,0.9004312753677368,0.0,188.88232421875,198.0,61086.7265625,0.0,3021.17236328125,1.0,279.1563415527344,283.0192565917969,297.12969970703125,301.1018371582031,293.1499938964844,293.1499938964844,278.8500061035156,38422.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897979199886322,1.0,0.0,0.0,3.777032852172852,3.7770586013793945,9.51907622948056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.470703125,0.0,1697.898193359375,1895.4371337890625,0.0,3384.740234375,0.935337781906128,1.0,0.0,3.0,1.0,0.0
17846220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8508262038230896,0.4398560225963592,0.3987228274345398,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9527775049209596,0.6085540652275085,0.5774365067481995,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8548835515975952,0.4471189677715301,0.3147012889385223,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8273392915725708,0.4021861851215362,0.3841817378997803,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6878851652145386,0.2273630499839782,1.0423473119735718,284.88677978515625,284.95001220703125,301.0958251953125,294.0827941894531,298.42822265625,297.25341796875,284.8882141113281,1.0,0.6264906525611877,0.4071084558963775,0.4071084558963775,1.0,1.0,-3.2630975246429443,0.9954410791397096,2.2676565647125244,0.2604217231273651,0.8326569199562073,0.8326569199562073,0.0,192.59266662597656,201.0,61112.63671875,0.0,3051.980712890625,1.0,278.8583068847656,282.9903259277344,297.0954284667969,301.0834350585937,293.1499938964844,293.1499938964844,279.1499938964844,40893.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031046628952026,1.0,0.0,0.0,3.533296823501587,3.533320665359497,8.330163723258011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.1201171875,0.0,1442.6075439453125,1895.4371337890625,0.0,3432.5068359375,0.8839071989059448,1.0,0.0,3.0,1.0,0.0
17846280,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8508262038230896,0.4398560225963592,0.3987228274345398,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9527775049209596,0.6085540652275085,0.5774365067481995,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8548835515975952,0.4471189677715301,0.3147012889385223,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8273392915725708,0.4021861851215362,0.3841817378997803,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6878851652145386,0.2273630499839782,1.0423473119735718,284.88677978515625,284.95001220703125,301.0958251953125,294.0827941894531,298.42822265625,297.25341796875,284.8882141113281,1.0,0.6264906525611877,0.4071084558963775,0.4071084558963775,1.0,1.0,-3.2630975246429443,0.9954410791397096,2.2676565647125244,0.2604217231273651,0.8326569199562073,0.8326569199562073,0.0,192.59266662597656,201.0,61112.63671875,0.0,3051.980712890625,1.0,278.8583068847656,282.9903259277344,297.0954284667969,301.0834350585937,293.1499938964844,293.1499938964844,279.1499938964844,40893.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031046628952026,1.0,0.0,0.0,3.533296823501587,3.533320665359497,8.330163723258011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.1201171875,0.0,1442.6075439453125,1895.4371337890625,0.0,3432.5068359375,0.8839071989059448,1.0,0.0,3.0,1.0,0.0
17846340,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8488336801528931,0.4404129981994629,0.3990589082241058,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.951434314250946,0.6113637685775757,0.5799007415771484,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8543314933776855,0.4500691890716553,0.3166395723819732,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8261507153511047,0.4037461578845978,0.3855272829532623,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6866893768310547,0.2281778454780578,1.0457326173782349,285.0004272460937,284.95001220703125,301.102783203125,294.06353759765625,298.43280029296875,297.2599182128906,285.00006103515625,1.0,0.6293313503265381,0.4062609672546386,0.4062609672546386,1.0,1.0,-3.274475574493408,0.9971475601196288,2.27732801437378,0.2593978345394134,0.927057147026062,0.927057147026062,0.0,195.08590698242188,189.0,60507.35546875,0.0,3090.529296875,1.0,279.1414489746094,283.11773681640625,297.036376953125,300.9004821777344,293.1499938964844,293.1499938964844,278.8500061035156,33892.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937193751335144,1.0,0.0,0.0,3.637471437454224,3.637495040893554,8.828613431433041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.7978515625,0.0,1503.5579833984375,1895.4371337890625,0.0,3344.97314453125,0.901037573814392,1.0,0.0,3.0,1.0,0.0
17846400,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8488336801528931,0.4404129981994629,0.3990589082241058,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.951434314250946,0.6113637685775757,0.5799007415771484,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8543314933776855,0.4500691890716553,0.3166395723819732,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8261507153511047,0.4037461578845978,0.3855272829532623,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6866893768310547,0.2281778454780578,1.0457326173782349,285.0004272460937,284.95001220703125,301.102783203125,294.06353759765625,298.43280029296875,297.2599182128906,285.00006103515625,1.0,0.6293313503265381,0.4062609672546386,0.4062609672546386,1.0,1.0,-3.274475574493408,0.9971475601196288,2.27732801437378,0.2593978345394134,0.927057147026062,0.927057147026062,0.0,195.08590698242188,189.0,60507.35546875,0.0,3090.529296875,1.0,279.1414489746094,283.11773681640625,297.036376953125,300.9004821777344,293.1499938964844,293.1499938964844,278.8500061035156,33892.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937193751335144,1.0,0.0,0.0,3.637471437454224,3.637495040893554,8.828613431433041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.7978515625,0.0,1503.5579833984375,1895.4371337890625,0.0,3344.97314453125,0.901037573814392,1.0,0.0,3.0,1.0,0.0
17846460,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8527527451515198,0.4397934079170227,0.3986187577247619,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.95773446559906,0.6130624413490295,0.5816121101379395,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.859946608543396,0.4521135985851288,0.3181094527244568,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8306871652603149,0.4046376347541809,0.3863958120346069,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6908853054046631,0.2286147326231002,1.0475281476974487,284.91424560546875,284.95001220703125,301.1080627441406,294.0433044433594,298.4298400878906,297.256591796875,284.9148864746094,1.0,0.6278849244117737,0.4054690599441528,0.4054690599441528,1.0,1.0,-3.28098726272583,0.9972550868988036,2.2837321758270264,0.2581132352352142,0.8486946225166321,0.8486946225166321,0.0,191.5802154541016,177.0,61112.8515625,0.0,3085.069580078125,1.0,278.85845947265625,283.010009765625,297.0625915527344,301.03717041015625,293.1499938964844,293.1499938964844,279.1499938964844,38539.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013860821723938,1.0,0.0,0.0,3.518374443054199,3.518397808074951,8.259950163846952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.24609375,0.0,1409.9132080078125,1895.4371337890625,0.0,3416.50146484375,0.8783397674560547,1.0,0.0,3.0,1.0,0.0
17846520,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8527527451515198,0.4397934079170227,0.3986187577247619,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.95773446559906,0.6130624413490295,0.5816121101379395,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.859946608543396,0.4521135985851288,0.3181094527244568,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8306871652603149,0.4046376347541809,0.3863958120346069,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6908853054046631,0.2286147326231002,1.0475281476974487,284.91424560546875,284.95001220703125,301.1080627441406,294.0433044433594,298.4298400878906,297.256591796875,284.9148864746094,1.0,0.6278849244117737,0.4054690599441528,0.4054690599441528,1.0,1.0,-3.28098726272583,0.9972550868988036,2.2837321758270264,0.2581132352352142,0.8486946225166321,0.8486946225166321,0.0,191.5802154541016,177.0,61112.8515625,0.0,3085.069580078125,1.0,278.85845947265625,283.010009765625,297.0625915527344,301.03717041015625,293.1499938964844,293.1499938964844,279.1499938964844,38539.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013860821723938,1.0,0.0,0.0,3.518374443054199,3.518397808074951,8.259950163846952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.24609375,0.0,1409.9132080078125,1895.4371337890625,0.0,3416.50146484375,0.8783397674560547,1.0,0.0,3.0,1.0,0.0
17846580,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8623732924461365,0.4402272999286651,0.3984631299972534,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9701290130615234,0.6156505942344666,0.5834865570068359,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8713844418525696,0.4550014436244964,0.3197174370288849,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8403722047805786,0.4061718583106994,0.3873399198055267,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6998141407966614,0.2294257432222366,1.049086093902588,285.00543212890625,284.95001220703125,301.1116943359375,294.0221252441406,298.43243408203125,297.2618103027344,285.0043029785156,1.0,0.6244356036186218,0.404677152633667,0.404677152633667,1.0,1.0,-3.287990093231201,0.9975428581237792,2.290447235107422,0.2566709816455841,0.9376064538955688,0.9376064538955688,0.0,183.75552368164065,165.0,60582.10546875,0.0,3056.4267578125,1.0,279.1414489746094,283.1167907714844,297.0052795410156,300.8749084472656,293.1499938964844,293.1499938964844,278.8500061035156,33212.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945010304450989,1.0,0.0,0.0,3.643776416778565,3.643799781799317,8.859245212988753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.48828125,0.0,1505.43505859375,1895.4371337890625,0.0,3352.2744140625,0.90187406539917,1.0,0.0,3.0,1.0,0.0
17846640,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8623732924461365,0.4402272999286651,0.3984631299972534,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9701290130615234,0.6156505942344666,0.5834865570068359,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8713844418525696,0.4550014436244964,0.3197174370288849,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8403722047805786,0.4061718583106994,0.3873399198055267,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6998141407966614,0.2294257432222366,1.049086093902588,285.00543212890625,284.95001220703125,301.1116943359375,294.0221252441406,298.43243408203125,297.2618103027344,285.0043029785156,1.0,0.6244356036186218,0.404677152633667,0.404677152633667,1.0,1.0,-3.287990093231201,0.9975428581237792,2.290447235107422,0.2566709816455841,0.9376064538955688,0.9376064538955688,0.0,183.75552368164065,165.0,60582.10546875,0.0,3056.4267578125,1.0,279.1414489746094,283.1167907714844,297.0052795410156,300.8749084472656,293.1499938964844,293.1499938964844,278.8500061035156,33212.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945010304450989,1.0,0.0,0.0,3.643776416778565,3.643799781799317,8.859245212988753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.48828125,0.0,1505.43505859375,1895.4371337890625,0.0,3352.2744140625,0.90187406539917,1.0,0.0,3.0,1.0,0.0
17846700,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8684642314910889,0.4399485290050506,0.3983141183853149,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9771891236305236,0.616485059261322,0.5843537449836731,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8784620761871338,0.4560699462890625,0.3204900324344635,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8464406728744507,0.4066584408283233,0.3877919316291809,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7053372859954834,0.2296865284442901,1.049860954284668,284.877685546875,284.95001220703125,301.1129150390625,294.0111999511719,298.4306640625,297.2604064941406,284.8757019042969,1.0,0.6222855448722839,0.4042811989784241,0.4042811989784241,1.0,1.0,-3.291264533996582,0.9975957274436952,2.2936689853668213,0.2560245096683502,0.8500334620475769,0.8500334620475769,0.0,179.13226318359375,165.0,61457.85546875,0.0,3037.5625,1.0,278.8978271484375,282.9719543457031,297.047607421875,301.0845947265625,293.1499938964844,293.1499938964844,278.8500061035156,37719.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010289907455444,1.0,0.0,0.0,3.6097588539123535,3.609782695770264,8.694601092429366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8056640625,0.0,1501.58447265625,1895.4371337890625,0.0,3413.174560546875,0.8953835964202881,1.0,0.0,3.0,1.0,0.0
17846760,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745023608207703,0.4395577907562256,0.3977638781070709,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9837923049926758,0.6171794533729553,0.5848104953765869,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8855586647987366,0.4570373296737671,0.3210117220878601,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8525646924972534,0.4070274829864502,0.3879594206809997,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7107513546943665,0.2298583388328552,1.049816370010376,284.9081115722656,284.95001220703125,301.11376953125,294.0000305175781,298.4276428222656,297.2574462890625,284.90948486328125,1.0,0.6197939515113831,0.4038842022418976,0.4038842022418976,1.0,1.0,-3.291929244995117,0.9967308044433594,2.295198440551758,0.2549956440925598,0.8505556583404541,0.8505556583404541,0.0,174.4979705810547,153.0,61171.3359375,0.0,3012.96875,1.0,278.8580017089844,283.00079345703125,297.0247802734375,301.0059814453125,293.1499938964844,293.1499938964844,279.1499938964844,38621.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032002091407776,1.0,0.0,0.0,3.5281624794006348,3.5281858444213867,8.305971732625039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.04296875,0.0,1420.75634765625,1895.4371337890625,0.0,3433.396728515625,0.8805124759674072,1.0,0.0,3.0,1.0,0.0
17846820,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8912610411643982,0.4400191009044647,0.3974986374378204,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9989911913871764,0.6197020411491394,0.5861995816230774,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9043673872947692,0.4600015580654144,0.322569340467453,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8691564798355103,0.4085626602172851,0.3887737095355987,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7239966988563538,0.2306845933198928,1.0508557558059692,285.0019226074219,284.95001220703125,301.1142578125,293.97705078125,298.42919921875,297.2626647949219,285.00079345703125,1.0,0.6145210266113281,0.403090238571167,0.403090238571167,1.0,1.0,-3.2973365783691406,0.9964304566383362,2.30090594291687,0.2533580064773559,0.9383551478385924,0.9383551478385924,0.0,163.66763305664062,141.0,60607.73828125,0.0,2963.75048828125,1.0,279.1415100097656,283.1100158691406,296.9613037109375,300.8339233398437,293.1499938964844,293.1499938964844,278.8500061035156,33294.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896452784538269,1.0,0.0,0.0,3.651586771011353,3.651610374450684,8.897265502127993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.328125,0.0,1514.68115234375,1895.4371337890625,0.0,3370.496826171875,0.903683066368103,1.0,0.0,3.0,1.0,0.0
17846880,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8912610411643982,0.4400191009044647,0.3974986374378204,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9989911913871764,0.6197020411491394,0.5861995816230774,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9043673872947692,0.4600015580654144,0.322569340467453,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8691564798355103,0.4085626602172851,0.3887737095355987,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7239966988563538,0.2306845933198928,1.0508557558059692,285.0019226074219,284.95001220703125,301.1142578125,293.97705078125,298.42919921875,297.2626647949219,285.00079345703125,1.0,0.6145210266113281,0.403090238571167,0.403090238571167,1.0,1.0,-3.2973365783691406,0.9964304566383362,2.30090594291687,0.2533580064773559,0.9383551478385924,0.9383551478385924,0.0,163.66763305664062,141.0,60607.73828125,0.0,2963.75048828125,1.0,279.1415100097656,283.1100158691406,296.9613037109375,300.8339233398437,293.1499938964844,293.1499938964844,278.8500061035156,33294.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896452784538269,1.0,0.0,0.0,3.651586771011353,3.651610374450684,8.897265502127993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.328125,0.0,1514.68115234375,1895.4371337890625,0.0,3370.496826171875,0.903683066368103,1.0,0.0,3.0,1.0,0.0
17846940,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8987339735031128,0.4395445883274078,0.3972621262073517,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9990000128746032,0.6214516162872314,0.5742620825767517,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9136694073677064,0.4612971544265747,0.3235599100589752,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8769059777259827,0.409074604511261,0.3893255293369293,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.729810357093811,0.2309390604496002,1.0518852472305298,284.8681945800781,284.95001220703125,301.1138000488281,293.9618835449219,298.4266662597656,297.2626037597656,284.87127685546875,1.0,0.6101312041282654,0.4025820791721344,0.4025820791721344,1.0,1.0,-3.285956621170044,0.9910173416137696,2.2949392795562744,0.2508096694946289,0.837153434753418,0.837153434753418,0.0,158.69003295898438,141.0,61082.3515625,0.0,2911.372802734375,1.0,278.8785095214844,282.96697998046875,296.99884033203125,301.0121154785156,293.1499938964844,293.1499938964844,278.8500061035156,39682.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040049910545348,1.0,0.0,0.0,3.56639051437378,3.566414356231689,8.486939577778685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.1259765625,0.0,1469.0455322265625,1895.4371337890625,0.0,3440.88720703125,0.887819766998291,1.0,0.0,3.0,1.0,0.0
17847000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9008387923240662,0.4392498135566711,0.3968968987464905,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6231717467308044,0.5698422789573669,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9168081879615784,0.4619939029216766,0.3239753544330597,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.879324197769165,0.409302681684494,0.3894751071929931,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7315838932991028,0.2310248762369156,1.0520437955856323,284.895263671875,284.95001220703125,301.11328125,293.9532165527344,298.42645263671875,297.26519775390625,284.89520263671875,1.0,0.6070362329483032,0.402296245098114,0.402296245098114,1.0,1.0,-3.271059513092041,0.984986424446106,2.286072969436645,0.2485288232564926,0.8393650054931641,0.8393650054931641,0.0,156.72056579589844,129.0,60708.65234375,0.0,2877.6630859375,1.0,278.8578186035156,282.9911499023437,296.9747009277344,300.9393615722656,293.1499938964844,293.1499938964844,279.1499938964844,39385.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046185612678528,1.0,0.0,0.0,3.5109963417053223,3.511019468307495,8.225343322010303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.625,0.0,1408.3184814453125,1895.4371337890625,0.0,3446.59716796875,0.8772180676460266,1.0,0.0,3.0,1.0,0.0
17847060,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9185152649879456,0.4395789206027984,0.396602988243103,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6308306455612183,0.5399468541145325,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9379433393478394,0.4649032950401306,0.3255613148212433,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8963053822517395,0.4107036888599396,0.390253335237503,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7441798448562622,0.2317770421504974,1.053110122680664,284.9787292480469,284.95001220703125,301.11083984375,293.9285583496094,298.4422607421875,297.29254150390625,284.9773864746094,1.0,0.5984687209129333,0.4018587470054626,0.4018587470054626,1.0,1.0,-3.248810052871704,0.9759894013404846,2.272820472717285,0.2439981251955032,0.9088388681411744,0.9088388681411744,0.0,146.86846923828125,117.0,59642.609375,0.0,2767.85595703125,1.0,279.1412353515625,283.0997314453125,296.9033203125,300.726806640625,293.1499938964844,293.1499938964844,278.8500061035156,34291.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959075808525085,1.0,0.0,0.0,3.602112293243408,3.60213565826416,8.657805210532388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.3115234375,0.0,1467.9271240234375,1895.4371337890625,0.0,3365.407958984375,0.8931788206100464,1.0,0.0,3.0,1.0,0.0
17847120,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9185152649879456,0.4395789206027984,0.396602988243103,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6308306455612183,0.5399468541145325,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9379433393478394,0.4649032950401306,0.3255613148212433,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8963053822517395,0.4107036888599396,0.390253335237503,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7441798448562622,0.2317770421504974,1.053110122680664,284.9787292480469,284.95001220703125,301.11083984375,293.9285583496094,298.4422607421875,297.29254150390625,284.9773864746094,1.0,0.5984687209129333,0.4018587470054626,0.4018587470054626,1.0,1.0,-3.248810052871704,0.9759894013404846,2.272820472717285,0.2439981251955032,0.9088388681411744,0.9088388681411744,0.0,146.86846923828125,117.0,59642.609375,0.0,2767.85595703125,1.0,279.1412353515625,283.0997314453125,296.9033203125,300.726806640625,293.1499938964844,293.1499938964844,278.8500061035156,34291.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959075808525085,1.0,0.0,0.0,3.602112293243408,3.60213565826416,8.657805210532388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.3115234375,0.0,1467.9271240234375,1895.4371337890625,0.0,3365.407958984375,0.8931788206100464,1.0,0.0,3.0,1.0,0.0
17847180,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.93793785572052,0.4389166831970215,0.395902156829834,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6403231620788574,0.5107027292251587,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9589495658874512,0.4670442342758178,0.3269295394420624,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.91475647687912,0.4114793837070465,0.3908122479915619,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7578141093254089,0.2322383821010589,1.0540103912353516,284.89892578125,284.95001220703125,301.10699462890625,293.9031066894531,298.458740234375,297.322509765625,284.89892578125,1.0,0.5885770320892334,0.4014212489128113,0.4014212489128113,1.0,1.0,-3.216209650039673,0.9633721113204956,2.252837419509888,0.2386321276426315,0.8212177157402039,0.8212177157402039,0.0,137.268310546875,135.0,59467.8828125,0.0,2648.597412109375,1.0,278.8589782714844,283.0101318359375,296.9118957519531,300.7958068847656,293.1499938964844,293.1499938964844,279.1499938964844,39726.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014294147491456,1.0,0.0,0.0,3.4241533279418945,3.42417573928833,7.823475129953295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1064453125,0.0,1322.2781982421875,1895.4371337890625,0.0,3416.9052734375,0.8585636019706726,1.0,0.0,3.0,1.0,0.0
17847240,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.93793785572052,0.4389166831970215,0.395902156829834,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6403231620788574,0.5107027292251587,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9589495658874512,0.4670442342758178,0.3269295394420624,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.91475647687912,0.4114793837070465,0.3908122479915619,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7578141093254089,0.2322383821010589,1.0540103912353516,284.89892578125,284.95001220703125,301.10699462890625,293.9031066894531,298.458740234375,297.322509765625,284.89892578125,1.0,0.5885770320892334,0.4014212489128113,0.4014212489128113,1.0,1.0,-3.216209650039673,0.9633721113204956,2.252837419509888,0.2386321276426315,0.8212177157402039,0.8212177157402039,0.0,137.268310546875,135.0,59467.8828125,0.0,2648.597412109375,1.0,278.8589782714844,283.0101318359375,296.9118957519531,300.7958068847656,293.1499938964844,293.1499938964844,279.1499938964844,39726.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014294147491456,1.0,0.0,0.0,3.4241533279418945,3.42417573928833,7.823475129953295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.1064453125,0.0,1322.2781982421875,1895.4371337890625,0.0,3416.9052734375,0.8585636019706726,1.0,0.0,3.0,1.0,0.0
17847300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.941902995109558,0.4391304552555084,0.395770251750946,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.6457722783088684,0.5049341320991516,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9635854959487916,0.4685756862163543,0.3277703523635864,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9191327691078186,0.4121977686882019,0.3912416696548462,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7609217166900635,0.2326971292495727,1.0551716089248655,285.0084533691406,284.95001220703125,301.10455322265625,293.8901062011719,298.4714660644531,297.3430480957031,285.0094299316406,1.0,0.5876414775848389,0.4012024998664856,0.4012024998664856,1.0,1.0,-3.2119948863983154,0.9613324403762816,2.250662326812744,0.2369647026062011,0.8950076103210449,0.8950076103210449,0.0,135.4928741455078,135.0,58661.046875,0.0,2630.453125,1.0,279.09600830078125,283.1353759765625,296.84796142578125,300.563720703125,293.1499938964844,293.1499938964844,279.1499938964844,34436.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89443439245224,1.0,0.0,0.0,3.4669013023376465,3.466923475265503,8.02003512490046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.4248046875,0.0,1327.735107421875,1895.4371337890625,0.0,3351.651611328125,0.8652663230895996,1.0,0.0,3.0,1.0,0.0
17847360,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9424086213111876,0.4394500851631164,0.3960638344287872,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.6506022810935974,0.5045957565307617,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.964937388896942,0.4702213704586029,0.3289064466953277,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.920063614845276,0.4130285680294037,0.392005443572998,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7616558074951172,0.2332583218812942,1.0575504302978516,284.99395751953125,284.95001220703125,301.101806640625,293.8769226074219,298.48291015625,297.360595703125,284.9933776855469,1.0,0.5886214971542358,0.4011385440826416,0.4011385440826416,1.0,1.0,-3.217069864273072,0.9629229307174684,2.254146814346313,0.2371780127286911,0.9025249481201172,0.9025249481201172,0.0,135.6019287109375,153.0,58853.66796875,0.0,2641.228515625,1.0,279.14117431640625,283.1224975585937,296.8477478027344,300.6072998046875,293.1499938964844,293.1499938964844,278.8500061035156,33594.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919118046760559,1.0,0.0,0.0,3.5334246158599854,3.533447027206421,8.330766263497935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8740234375,0.0,1389.8785400390625,1895.4371337890625,0.0,3328.082275390625,0.8775373697280884,1.0,0.0,3.0,1.0,0.0
17847420,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9328371286392212,0.4389978349208832,0.3960137665271759,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.656537652015686,0.5181026458740234,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9580909609794616,0.4726415276527405,0.3308244049549103,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9119006991386414,0.4139759540557861,0.3932022750377655,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7560834288597107,0.2339389324188232,1.0618196725845337,284.9259033203125,284.95001220703125,301.09527587890625,293.8499755859375,298.4876403808594,297.36883544921875,284.9266357421875,1.0,0.5950255990028381,0.4010106027126312,0.4010106027126312,1.0,1.0,-3.242109775543213,0.9713537096977234,2.2707560062408447,0.2396925240755081,0.8389238715171814,0.8389238715171814,0.0,140.3378143310547,171.0,59754.796875,0.0,2718.017578125,1.0,278.8592834472656,283.0270690917969,296.87237548828125,300.7520446777344,293.1499938964844,293.1499938964844,279.1499938964844,37852.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001389145851135,1.0,0.0,0.0,3.4273648262023926,3.427387237548828,7.838157785045041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.9921875,0.0,1312.30859375,1895.4371337890625,0.0,3404.879150390625,0.8577848672866821,1.0,0.0,3.0,1.0,0.0
17847480,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9328371286392212,0.4389978349208832,0.3960137665271759,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.656537652015686,0.5181026458740234,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9580909609794616,0.4726415276527405,0.3308244049549103,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9119006991386414,0.4139759540557861,0.3932022750377655,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7560834288597107,0.2339389324188232,1.0618196725845337,284.9259033203125,284.95001220703125,301.09527587890625,293.8499755859375,298.4876403808594,297.36883544921875,284.9266357421875,1.0,0.5950255990028381,0.4010106027126312,0.4010106027126312,1.0,1.0,-3.242109775543213,0.9713537096977234,2.2707560062408447,0.2396925240755081,0.8389238715171814,0.8389238715171814,0.0,140.3378143310547,171.0,59754.796875,0.0,2718.017578125,1.0,278.8592834472656,283.0270690917969,296.87237548828125,300.7520446777344,293.1499938964844,293.1499938964844,279.1499938964844,37852.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001389145851135,1.0,0.0,0.0,3.4273648262023926,3.427387237548828,7.838157785045041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.9921875,0.0,1312.30859375,1895.4371337890625,0.0,3404.879150390625,0.8577848672866821,1.0,0.0,3.0,1.0,0.0
17847540,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9163830280303956,0.4395004510879516,0.3965241014957428,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6592180132865906,0.5431177616119385,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.944091796875,0.4758778214454651,0.3331329822540283,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8980438113212585,0.4155059456825256,0.3947648704051971,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7458579540252686,0.2348449379205703,1.0668749809265137,285.0220642089844,284.95001220703125,301.0874938964844,293.8223571777344,298.4832763671875,297.36328125,285.02154541015625,1.0,0.6057941317558289,0.4008826613426208,0.4008826613426208,1.0,1.0,-3.2835187911987305,0.9854792356491088,2.298039436340332,0.2442701309919357,0.9396877884864808,0.9396877884864808,0.0,149.19090270996094,189.0,59868.7109375,0.0,2853.15283203125,1.0,279.1408386230469,283.1287841796875,296.8153686523437,300.6270751953125,293.1499938964844,293.1499938964844,278.8500061035156,32236.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952372074127197,1.0,0.0,0.0,3.589395761489868,3.589418411254883,8.596783231951122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.931640625,0.0,1439.0921630859375,1895.4371337890625,0.0,3359.14892578125,0.889017641544342,1.0,0.0,3.0,1.0,0.0
17847600,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9163830280303956,0.4395004510879516,0.3965241014957428,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6592180132865906,0.5431177616119385,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.944091796875,0.4758778214454651,0.3331329822540283,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8980438113212585,0.4155059456825256,0.3947648704051971,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7458579540252686,0.2348449379205703,1.0668749809265137,285.0220642089844,284.95001220703125,301.0874938964844,293.8223571777344,298.4832763671875,297.36328125,285.02154541015625,1.0,0.6057941317558289,0.4008826613426208,0.4008826613426208,1.0,1.0,-3.2835187911987305,0.9854792356491088,2.298039436340332,0.2442701309919357,0.9396877884864808,0.9396877884864808,0.0,149.19090270996094,189.0,59868.7109375,0.0,2853.15283203125,1.0,279.1408386230469,283.1287841796875,296.8153686523437,300.6270751953125,293.1499938964844,293.1499938964844,278.8500061035156,32236.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952372074127197,1.0,0.0,0.0,3.589395761489868,3.589418411254883,8.596783231951122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.931640625,0.0,1439.0921630859375,1895.4371337890625,0.0,3359.14892578125,0.889017641544342,1.0,0.0,3.0,1.0,0.0
17847660,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8966937065124512,0.4387842714786529,0.3965421319007873,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.6574634909629822,0.5770246982574463,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9244362711906432,0.4781208634376526,0.3351618945598602,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8806045651435852,0.4162501394748688,0.3960744738578796,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7327795028686523,0.2351543456315994,1.070963740348816,284.92633056640625,284.95001220703125,301.0784912109375,293.7940673828125,298.456787109375,297.3305969238281,284.9280090332031,1.0,0.6193482279777527,0.3997165262699127,0.3997165262699127,1.0,1.0,-3.3332419395446777,0.999617040157318,2.333624839782715,0.2471705675125122,0.8665626049041748,0.8665626049041748,0.0,161.49632263183594,192.0,61264.23046875,0.0,3029.19140625,1.0,278.85797119140625,283.0013122558594,296.8362121582031,300.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37106.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907446026802063,1.0,0.0,0.0,3.5335114002227783,3.533534526824951,8.331176104547922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.1904296875,0.0,1415.4075927734375,1895.4371337890625,0.0,3472.886962890625,0.8805367350578308,1.0,0.0,3.0,1.0,0.0
17847720,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8966937065124512,0.4387842714786529,0.3965421319007873,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.6574634909629822,0.5770246982574463,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9244362711906432,0.4781208634376526,0.3351618945598602,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8806045651435852,0.4162501394748688,0.3960744738578796,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7327795028686523,0.2351543456315994,1.070963740348816,284.92633056640625,284.95001220703125,301.0784912109375,293.7940673828125,298.456787109375,297.3305969238281,284.9280090332031,1.0,0.6193482279777527,0.3997165262699127,0.3997165262699127,1.0,1.0,-3.3332419395446777,0.999617040157318,2.333624839782715,0.2471705675125122,0.8665626049041748,0.8665626049041748,0.0,161.49632263183594,192.0,61264.23046875,0.0,3029.19140625,1.0,278.85797119140625,283.0013122558594,296.8362121582031,300.8081970214844,293.1499938964844,293.1499938964844,279.1499938964844,37106.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907446026802063,1.0,0.0,0.0,3.5335114002227783,3.533534526824951,8.331176104547922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.1904296875,0.0,1415.4075927734375,1895.4371337890625,0.0,3472.886962890625,0.8805367350578308,1.0,0.0,3.0,1.0,0.0
17847780,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8838638067245483,0.4390246570110321,0.3968147337436676,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6544380187988281,0.6022111773490906,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.911672294139862,0.4811593294143677,0.3373382091522217,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8689793348312378,0.4175370633602142,0.3974256515502929,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7238394021987915,0.2356126755475998,1.0741442441940308,285.0239562988281,284.95001220703125,301.0682983398437,293.7651062011719,298.4308776855469,297.3003234863281,285.0228271484375,1.0,0.6293665170669556,0.3985503911972046,0.3985503911972046,1.0,1.0,-3.371945381164551,1.009707808494568,2.3622376918792725,0.2487699091434478,0.9704132676124572,0.9704132676124572,0.0,171.14874267578125,195.0,61219.10546875,0.0,3170.053955078125,1.0,279.1416931152344,283.1063842773437,296.76727294921875,300.6698913574219,293.1499938964844,293.1499938964844,278.8500061035156,32263.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044008255004884,1.0,0.0,0.0,3.692559003829956,3.692582845687866,9.098047257793952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.9716796875,0.0,1552.7493896484375,1895.4371337890625,0.0,3444.57080078125,0.9122242331504822,1.0,0.0,3.0,1.0,0.0
17847840,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8838638067245483,0.4390246570110321,0.3968147337436676,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6544380187988281,0.6022111773490906,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.911672294139862,0.4811593294143677,0.3373382091522217,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8689793348312378,0.4175370633602142,0.3974256515502929,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7238394021987915,0.2356126755475998,1.0741442441940308,285.0239562988281,284.95001220703125,301.0682983398437,293.7651062011719,298.4308776855469,297.3003234863281,285.0228271484375,1.0,0.6293665170669556,0.3985503911972046,0.3985503911972046,1.0,1.0,-3.371945381164551,1.009707808494568,2.3622376918792725,0.2487699091434478,0.9704132676124572,0.9704132676124572,0.0,171.14874267578125,195.0,61219.10546875,0.0,3170.053955078125,1.0,279.1416931152344,283.1063842773437,296.76727294921875,300.6698913574219,293.1499938964844,293.1499938964844,278.8500061035156,32263.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044008255004884,1.0,0.0,0.0,3.692559003829956,3.692582845687866,9.098047257793952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.9716796875,0.0,1552.7493896484375,1895.4371337890625,0.0,3444.57080078125,0.9122242331504822,1.0,0.0,3.0,1.0,0.0
17847900,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8788992762565613,0.4386213421821594,0.39686980843544,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.6524820327758789,0.6123343706130981,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9071266651153564,0.4822498261928558,0.3383783102035522,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8646182417869568,0.4178654551506042,0.3980619311332702,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7203560471534729,0.2356458455324173,1.0754836797714231,284.88885498046875,284.95001220703125,301.06280517578125,293.7504272460937,298.4158020019531,297.2826843261719,284.8857116699219,1.0,0.6335349082946777,0.3979673087596893,0.3979673087596893,1.0,1.0,-3.3878209590911865,1.0135202407836914,2.374300718307495,0.2490848302841186,0.8831649422645569,0.8831649422645569,0.0,175.14303588867188,195.0,62422.05078125,0.0,3228.913818359375,1.0,278.8963928222656,282.9496154785156,296.80401611328125,300.8924255371094,293.1499938964844,293.1499938964844,278.8500061035156,36154.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125508666038512,1.0,0.0,0.0,3.688319444656372,3.68834376335144,9.077167533178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5966796875,0.0,1577.3857421875,1895.4371337890625,0.0,3520.26171875,0.912115216255188,1.0,0.0,3.0,1.0,0.0
