time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8723160624504089,0.438014417886734,0.3965100347995758,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9968140721321106,0.6504085063934326,0.6171978712081909,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9011040925979614,0.4831605553627014,0.3391510546207428,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8587941527366638,0.4180034697055816,0.3984054625034332,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7155769467353821,0.2355318516492843,1.07599675655365,284.90509033203125,284.95001220703125,301.0570068359375,293.735595703125,298.399658203125,297.26483154296875,284.9060974121094,1.0,0.6368765830993652,0.3972370326519012,0.3972370326519012,1.0,1.0,-3.395192861557007,1.0139669179916382,2.381225824356079,0.2483243644237518,0.875094473361969,0.875094473361969,0.0,179.86187744140625,198.0,62274.7265625,0.0,3273.0390625,1.0,278.8573608398437,282.9638671875,296.7767333984375,300.8243103027344,293.1499938964844,293.1499938964844,279.1499938964844,37792.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163269996643066,1.0,0.0,0.0,3.623875617980957,3.6238996982574463,8.762738730183628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.7666015625,0.0,1517.615234375,1895.4371337890625,0.0,3555.22412109375,0.9008608460426332,1.0,0.0,3.0,1.0,0.0
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8619145154953003,0.4380308389663696,0.3965326845645904,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9869829416275024,0.6497086882591248,0.6158715486526489,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8918598890304565,0.4860402345657348,0.341178834438324,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8495610356330872,0.41905677318573,0.3994975984096527,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.707328736782074,0.2357500195503235,1.077817440032959,285.0022277832031,284.95001220703125,301.0445861816406,293.7054748535156,298.3846435546875,297.2550048828125,285.0007019042969,1.0,0.6416299343109131,0.3957764208316803,0.3957764208316803,1.0,1.0,-3.3995954990386963,1.011290192604065,2.388305187225342,0.2443848252296447,0.963968813419342,0.963968813419342,0.0,187.8489990234375,201.0,61558.09765625,0.0,3329.46875,1.0,279.14306640625,283.0798034667969,296.69683837890625,300.6317138671875,293.1499938964844,293.1499938964844,278.8500061035156,33264.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111373424530028,1.0,0.0,0.0,3.739258766174317,3.7392830848693848,9.329627346232884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.5478515625,0.0,1613.7884521484375,1895.4371337890625,0.0,3507.15576171875,0.923322856426239,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8619145154953003,0.4380308389663696,0.3965326845645904,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9869829416275024,0.6497086882591248,0.6158715486526489,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8918598890304565,0.4860402345657348,0.341178834438324,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8495610356330872,0.41905677318573,0.3994975984096527,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.707328736782074,0.2357500195503235,1.077817440032959,285.0022277832031,284.95001220703125,301.0445861816406,293.7054748535156,298.3846435546875,297.2550048828125,285.0007019042969,1.0,0.6416299343109131,0.3957764208316803,0.3957764208316803,1.0,1.0,-3.3995954990386963,1.011290192604065,2.388305187225342,0.2443848252296447,0.963968813419342,0.963968813419342,0.0,187.8489990234375,201.0,61558.09765625,0.0,3329.46875,1.0,279.14306640625,283.0798034667969,296.69683837890625,300.6317138671875,293.1499938964844,293.1499938964844,278.8500061035156,33264.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111373424530028,1.0,0.0,0.0,3.739258766174317,3.7392830848693848,9.329627346232884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.5478515625,0.0,1613.7884521484375,1895.4371337890625,0.0,3507.15576171875,0.923322856426239,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.856691300868988,0.4372681677341461,0.3963410854339599,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9819939136505128,0.6494712233543396,0.6159629225730896,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8875640630722046,0.4874844849109649,0.3425164520740509,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8451336622238159,0.4193442463874817,0.4001669287681579,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.703108012676239,0.2356760501861572,1.078896164894104,284.8746337890625,284.95001220703125,301.0350341796875,293.6834411621094,298.37255859375,297.2464599609375,284.8780212402344,1.0,0.6443067193031311,0.3947247862815857,0.3947247862815857,1.0,1.0,-3.4031944274902344,1.0094839334487915,2.3937106132507324,0.2418126165866851,0.8627820611000061,0.8627820611000061,0.0,192.1326141357422,201.0,62261.48046875,0.0,3362.670654296875,1.0,278.8699951171875,282.9382019042969,296.7232360839844,300.7955017089844,293.1499938964844,293.1499938964844,278.8500061035156,39266.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91962993144989,1.0,0.0,0.0,3.653741836547852,3.653766393661499,8.907770734367659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.6279296875,0.0,1561.803466796875,1895.4371337890625,0.0,3585.742919921875,0.9076849818229676,1.0,0.0,3.0,1.0,0.0
17848200,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8546441793441772,0.4369925260543823,0.3960867524147033,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.98004549741745,0.6494778394699097,0.6159294843673706,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8858906030654907,0.4880645871162414,0.3429192006587982,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8434196710586548,0.4194425642490387,0.4002881944179535,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.701452910900116,0.2356324791908264,1.0789200067520142,284.8959350585937,284.95001220703125,301.0311584472656,293.6748046875,298.3681945800781,297.2436828613281,284.8976135253906,1.0,0.6451699137687683,0.3943158090114593,0.3943158090114593,1.0,1.0,-3.4035065174102783,1.0084089040756226,2.3950977325439453,0.2406360208988189,0.8650704026222229,0.8650704026222229,0.0,193.71470642089844,204.0,62137.22265625,0.0,3372.59521484375,1.0,278.8570861816406,282.955810546875,296.7022399902344,300.744873046875,293.1499938964844,293.1499938964844,279.1499938964844,38878.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202930331230164,1.0,0.0,0.0,3.621528148651123,3.621552228927612,8.751389373173879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.9765625,0.0,1523.0921630859375,1895.4371337890625,0.0,3591.862548828125,0.901313543319702,1.0,0.0,3.0,1.0,0.0
17848260,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8503917455673218,0.4371670484542846,0.3960869908332824,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9759855270385742,0.650860071182251,0.6169818639755249,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8830363750457764,0.4911606311798095,0.3449662029743194,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8399857878684998,0.4205859303474426,0.4012865126132965,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6979895234107971,0.2359796315431594,1.0804654359817505,285.0024719238281,284.95001220703125,301.0167236328125,293.64361572265625,298.3634338378906,297.2461242675781,285.0015563964844,1.0,0.6481502056121826,0.3935629725456238,0.3935629725456238,1.0,1.0,-3.41028380393982,1.0084896087646484,2.401794195175171,0.2389905452728271,0.9581716060638428,0.9581716060638428,0.0,197.69972229003903,207.0,61433.43359375,0.0,3411.56396484375,1.0,279.14215087890625,283.0790405273437,296.6275329589844,300.5511779785156,293.1499938964844,293.1499938964844,278.8500061035156,33550.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134098291397096,1.0,0.0,0.0,3.730797529220581,3.7308218479156494,9.287452940043296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.78125,0.0,1606.200439453125,1895.4371337890625,0.0,3528.22119140625,0.9217314720153807,1.0,0.0,3.0,1.0,0.0
17848320,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8503917455673218,0.4371670484542846,0.3960869908332824,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9759855270385742,0.650860071182251,0.6169818639755249,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8830363750457764,0.4911606311798095,0.3449662029743194,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8399857878684998,0.4205859303474426,0.4012865126132965,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6979895234107971,0.2359796315431594,1.0804654359817505,285.0024719238281,284.95001220703125,301.0167236328125,293.64361572265625,298.3634338378906,297.2461242675781,285.0015563964844,1.0,0.6481502056121826,0.3935629725456238,0.3935629725456238,1.0,1.0,-3.41028380393982,1.0084896087646484,2.401794195175171,0.2389905452728271,0.9581716060638428,0.9581716060638428,0.0,197.69972229003903,207.0,61433.43359375,0.0,3411.56396484375,1.0,279.14215087890625,283.0790405273437,296.6275329589844,300.5511779785156,293.1499938964844,293.1499938964844,278.8500061035156,33550.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134098291397096,1.0,0.0,0.0,3.730797529220581,3.7308218479156494,9.287452940043296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.78125,0.0,1606.200439453125,1895.4371337890625,0.0,3528.22119140625,0.9217314720153807,1.0,0.0,3.0,1.0,0.0
17848380,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460524678230286,0.4362395703792572,0.3956685662269592,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.971833109855652,0.6513003706932068,0.6178120374679565,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801290988922119,0.4933558702468872,0.3467696607112884,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365726470947266,0.4210335314273834,0.402059406042099,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6945803165435791,0.235962837934494,1.0816715955734253,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3518981933594,297.23931884765625,284.9022521972656,1.0,0.6508206725120544,0.3928101360797882,0.3928101360797882,1.0,1.0,-3.415336847305298,1.0080245733261108,2.407312393188477,0.2374166399240493,0.864590585231781,0.864590585231781,0.0,201.6101837158203,210.0,62045.17578125,0.0,3446.1796875,1.0,278.8571472167969,282.95782470703125,296.63702392578125,300.67108154296875,293.1499938964844,293.1499938964844,279.1499938964844,38814.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221066236495972,1.0,0.0,0.0,3.614670515060425,3.614694595336914,8.718278081687458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3837890625,0.0,1515.0704345703125,1895.4371337890625,0.0,3608.586669921875,0.8997803330421448,1.0,0.0,3.0,1.0,0.0
17848440,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460524678230286,0.4362395703792572,0.3956685662269592,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.971833109855652,0.6513003706932068,0.6178120374679565,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801290988922119,0.4933558702468872,0.3467696607112884,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365726470947266,0.4210335314273834,0.402059406042099,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6945803165435791,0.235962837934494,1.0816715955734253,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3518981933594,297.23931884765625,284.9022521972656,1.0,0.6508206725120544,0.3928101360797882,0.3928101360797882,1.0,1.0,-3.415336847305298,1.0080245733261108,2.407312393188477,0.2374166399240493,0.864590585231781,0.864590585231781,0.0,201.6101837158203,210.0,62045.17578125,0.0,3446.1796875,1.0,278.8571472167969,282.95782470703125,296.63702392578125,300.67108154296875,293.1499938964844,293.1499938964844,279.1499938964844,38814.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221066236495972,1.0,0.0,0.0,3.614670515060425,3.614694595336914,8.718278081687458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3837890625,0.0,1515.0704345703125,1895.4371337890625,0.0,3608.586669921875,0.8997803330421448,1.0,0.0,3.0,1.0,0.0
17848500,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8441863059997559,0.4362737238407135,0.3954814970493316,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9700254797935486,0.6519985795021057,0.6182398796081543,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8789907097816467,0.494893342256546,0.3476914465427398,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8351143598556519,0.4215438365936279,0.4024137258529663,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6930845975875854,0.2361104935407638,1.0821086168289185,285.01690673828125,284.95001220703125,300.9933166503906,293.5959167480469,298.34930419921875,297.240478515625,285.0183410644531,1.0,0.6520389914512634,0.3924337327480316,0.3924337327480316,1.0,1.0,-3.417679786682129,1.0077338218688965,2.4099459648132324,0.2364771962165832,0.945413053035736,0.945413053035736,0.0,203.34022521972656,210.0,61208.40234375,0.0,3461.789306640625,1.0,279.1007995605469,283.0889892578125,296.5697021484375,300.44219970703125,293.1499938964844,293.1499938964844,279.1499938964844,34155.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166802763938904,1.0,0.0,0.0,3.6624817848205566,3.662505626678467,8.950437404564582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7587890625,0.0,1533.253173828125,1895.4371337890625,0.0,3558.490966796875,0.9083382487297058,1.0,0.0,3.0,1.0,0.0
17848560,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8431540727615356,0.4364454746246338,0.3956717848777771,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9690795540809632,0.6528628468513489,0.6190723776817322,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8787097930908203,0.4965662360191345,0.3488736748695373,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.834388256072998,0.4221862256526947,0.403037428855896,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6922886967658997,0.2363593876361847,1.0833089351654053,285.0052490234375,284.95001220703125,300.9850769042969,293.5798034667969,298.3478088378906,297.2433776855469,285.00396728515625,1.0,0.6533629894256592,0.3920212686061859,0.3920212686061859,1.0,1.0,-3.422523260116577,1.0081912279129028,2.414332151412964,0.2357766330242157,0.9586217999458312,0.9586217999458312,0.0,204.66017150878903,213.0,61360.9765625,0.0,3480.9189453125,1.0,279.1430053710937,283.07879638671875,296.5629272460937,300.4812316894531,293.1499938964844,293.1499938964844,278.8500061035156,33393.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152352213859558,1.0,0.0,0.0,3.727841854095459,3.7278661727905273,9.272743568544684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.9326171875,0.0,1601.5921630859375,1895.4371337890625,0.0,3545.123046875,0.920991063117981,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8395622372627258,0.435513287782669,0.395245760679245,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9655288457870485,0.6533082723617554,0.6199275851249695,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8765798807144165,0.4988301396369934,0.3507224917411804,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.831637978553772,0.4226070344448089,0.4037791490554809,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6895048022270203,0.2363540679216385,1.0845309495925903,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.33599853515625,297.2372131347656,284.9029846191406,1.0,0.6557982563972473,0.3911963701248169,0.3911963701248169,1.0,1.0,-3.4276342391967773,1.0075159072875977,2.42011833190918,0.2339916974306106,0.8648363351821899,0.8648363351821899,0.0,208.1218719482422,216.0,61994.984375,0.0,3513.262939453125,1.0,278.857177734375,282.9557189941406,296.5730285644531,300.60321044921875,293.1499938964844,293.1499938964844,279.1499938964844,38758.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924129068851471,1.0,0.0,0.0,3.613664150238037,3.6136882305145264,8.713424222150934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5302734375,0.0,1513.549072265625,1895.4371337890625,0.0,3627.21435546875,0.8995006084442139,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8395622372627258,0.435513287782669,0.395245760679245,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9655288457870485,0.6533082723617554,0.6199275851249695,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8765798807144165,0.4988301396369934,0.3507224917411804,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.831637978553772,0.4226070344448089,0.4037791490554809,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6895048022270203,0.2363540679216385,1.0845309495925903,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.33599853515625,297.2372131347656,284.9029846191406,1.0,0.6557982563972473,0.3911963701248169,0.3911963701248169,1.0,1.0,-3.4276342391967773,1.0075159072875977,2.42011833190918,0.2339916974306106,0.8648363351821899,0.8648363351821899,0.0,208.1218719482422,216.0,61994.984375,0.0,3513.262939453125,1.0,278.857177734375,282.9557189941406,296.5730285644531,300.60321044921875,293.1499938964844,293.1499938964844,279.1499938964844,38758.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924129068851471,1.0,0.0,0.0,3.613664150238037,3.6136882305145264,8.713424222150934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5302734375,0.0,1513.549072265625,1895.4371337890625,0.0,3627.21435546875,0.8995006084442139,1.0,0.0,3.0,1.0,0.0
17848740,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8370494842529297,0.4356995224952698,0.3952325284481048,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9630598425865172,0.6548214554786682,0.621147871017456,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8755685687065125,0.5021053552627563,0.3528697490692138,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8297815918922424,0.4237213134765625,0.4047185480594635,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6875301599502563,0.2367428094148636,1.0861212015151978,285.0049133300781,284.95001220703125,300.95001220703125,293.5142822265625,298.3315124511719,297.24151611328125,285.0039367675781,1.0,0.6582016944885254,0.3903714716434479,0.3903714716434479,1.0,1.0,-3.434701442718506,1.007507085800171,2.427194595336914,0.2322112917900085,0.9583649039268494,0.9583649039268494,0.0,210.9540252685547,219.0,61314.5234375,0.0,3546.69189453125,1.0,279.1421203613281,283.0760803222656,296.4985656738281,300.4130859375,293.1499938964844,293.1499938964844,278.8500061035156,33465.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173850417137146,1.0,0.0,0.0,3.726462364196777,3.7264866828918457,9.265881999453996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0595703125,0.0,1600.55029296875,1895.4371337890625,0.0,3565.006591796875,0.9206960201263428,1.0,0.0,3.0,1.0,0.0
17848800,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8370494842529297,0.4356995224952698,0.3952325284481048,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9630598425865172,0.6548214554786682,0.621147871017456,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8755685687065125,0.5021053552627563,0.3528697490692138,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8297815918922424,0.4237213134765625,0.4047185480594635,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6875301599502563,0.2367428094148636,1.0861212015151978,285.0049133300781,284.95001220703125,300.95001220703125,293.5142822265625,298.3315124511719,297.24151611328125,285.0039367675781,1.0,0.6582016944885254,0.3903714716434479,0.3903714716434479,1.0,1.0,-3.434701442718506,1.007507085800171,2.427194595336914,0.2322112917900085,0.9583649039268494,0.9583649039268494,0.0,210.9540252685547,219.0,61314.5234375,0.0,3546.69189453125,1.0,279.1421203613281,283.0760803222656,296.4985656738281,300.4130859375,293.1499938964844,293.1499938964844,278.8500061035156,33465.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173850417137146,1.0,0.0,0.0,3.726462364196777,3.7264866828918457,9.265881999453996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0595703125,0.0,1600.55029296875,1895.4371337890625,0.0,3565.006591796875,0.9206960201263428,1.0,0.0,3.0,1.0,0.0
17848860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8337234854698181,0.4347505867481231,0.3947797119617462,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.959621012210846,0.6551918387413025,0.6219304203987122,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8737114071846008,0.504423201084137,0.3547494113445282,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8272386789321899,0.4240987002849579,0.4054120481014251,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849489808082581,0.2367220520973205,1.08724844455719,284.9012451171875,284.95001220703125,300.9296875,293.4790344238281,298.3188781738281,297.23553466796875,284.9027404785156,1.0,0.6605426073074341,0.3895368278026581,0.3895368278026581,1.0,1.0,-3.4395580291748047,1.0066975355148315,2.4328606128692627,0.2303532510995865,0.8645983338356018,0.8645983338356018,0.0,214.3189239501953,222.0,61940.32421875,0.0,3578.059814453125,1.0,278.8571472167969,282.95294189453125,296.5058898925781,300.5326538085937,293.1499938964844,293.1499938964844,279.1499938964844,38761.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264399409294128,1.0,0.0,0.0,3.612943172454834,3.6129672527313232,8.709947678653407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.376953125,0.0,1512.7850341796875,1895.4371337890625,0.0,3648.467041015625,0.8993391990661621,1.0,0.0,3.0,1.0,0.0
17848920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8337234854698181,0.4347505867481231,0.3947797119617462,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.959621012210846,0.6551918387413025,0.6219304203987122,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8737114071846008,0.504423201084137,0.3547494113445282,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8272386789321899,0.4240987002849579,0.4054120481014251,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849489808082581,0.2367220520973205,1.08724844455719,284.9012451171875,284.95001220703125,300.9296875,293.4790344238281,298.3188781738281,297.23553466796875,284.9027404785156,1.0,0.6605426073074341,0.3895368278026581,0.3895368278026581,1.0,1.0,-3.4395580291748047,1.0066975355148315,2.4328606128692627,0.2303532510995865,0.8645983338356018,0.8645983338356018,0.0,214.3189239501953,222.0,61940.32421875,0.0,3578.059814453125,1.0,278.8571472167969,282.95294189453125,296.5058898925781,300.5326538085937,293.1499938964844,293.1499938964844,279.1499938964844,38761.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264399409294128,1.0,0.0,0.0,3.612943172454834,3.6129672527313232,8.709947678653407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.376953125,0.0,1512.7850341796875,1895.4371337890625,0.0,3648.467041015625,0.8993391990661621,1.0,0.0,3.0,1.0,0.0
17848980,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8313819169998169,0.4349164068698883,0.39474818110466,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9572085738182068,0.6566078662872314,0.623058557510376,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8728852272033691,0.5077605843544006,0.3569375574588775,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8255084156990051,0.4251711070537567,0.4063102602958679,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6831095218658447,0.2370974421501159,1.088772177696228,285.0040588378906,284.95001220703125,300.9056396484375,293.4398498535156,298.3127136230469,297.2399597167969,285.0030822753906,1.0,0.6628785133361816,0.3887021839618683,0.3887021839618683,1.0,1.0,-3.4464125633239746,1.0065648555755615,2.439847707748413,0.2285027205944061,0.957323670387268,0.957323670387268,0.0,217.0955352783203,225.0,61240.328125,0.0,3610.883056640625,1.0,279.14208984375,283.072998046875,296.42578125,300.3368225097656,293.1499938964844,293.1499938964844,278.8500061035156,33491.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200306534767152,1.0,0.0,0.0,3.7248668670654297,3.724891185760498,9.25794950035197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.8798828125,0.0,1598.910400390625,1895.4371337890625,0.0,3589.44140625,0.920350193977356,1.0,0.0,3.0,1.0,0.0
17849040,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8313819169998169,0.4349164068698883,0.39474818110466,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9572085738182068,0.6566078662872314,0.623058557510376,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8728852272033691,0.5077605843544006,0.3569375574588775,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8255084156990051,0.4251711070537567,0.4063102602958679,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6831095218658447,0.2370974421501159,1.088772177696228,285.0040588378906,284.95001220703125,300.9056396484375,293.4398498535156,298.3127136230469,297.2399597167969,285.0030822753906,1.0,0.6628785133361816,0.3887021839618683,0.3887021839618683,1.0,1.0,-3.4464125633239746,1.0065648555755615,2.439847707748413,0.2285027205944061,0.957323670387268,0.957323670387268,0.0,217.0955352783203,225.0,61240.328125,0.0,3610.883056640625,1.0,279.14208984375,283.072998046875,296.42578125,300.3368225097656,293.1499938964844,293.1499938964844,278.8500061035156,33491.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200306534767152,1.0,0.0,0.0,3.7248668670654297,3.724891185760498,9.25794950035197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.8798828125,0.0,1598.910400390625,1895.4371337890625,0.0,3589.44140625,0.920350193977356,1.0,0.0,3.0,1.0,0.0
17849100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8301598429679871,0.4345074594020843,0.394716739654541,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9559348821640016,0.6568405032157898,0.6236291527748108,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8724181056022644,0.5090085864067078,0.3580328822135925,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8246152997016907,0.4254124760627746,0.4067860245704651,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6821888089179993,0.2371332049369812,1.0897109508514404,284.8743591308594,284.95001220703125,300.8923034667969,293.4188842773437,298.3061828613281,297.2379455566406,284.8721923828125,1.0,0.6640949845314026,0.3882848620414734,0.3882848620414734,1.0,1.0,-3.4500865936279297,1.0065698623657229,2.443516731262207,0.2277313768863678,0.8675814270973206,0.8675814270973206,0.0,218.5695343017578,225.0,62167.69140625,0.0,3628.43017578125,1.0,278.8959655761719,282.9250793457031,296.4578552246094,300.5366516113281,293.1499938964844,293.1499938964844,278.8500061035156,37661.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267921447753906,1.0,0.0,0.0,3.6931114196777344,3.693135976791382,9.100768920689006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.4130859375,0.0,1594.2451171875,1895.4371337890625,0.0,3651.703125,0.9140847325325012,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8282226920127869,0.4339514374732971,0.3942787647247314,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9537968635559082,0.6568719148635864,0.6237449645996094,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8712090849876404,0.5101316571235657,0.3588540852069855,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8230826258659363,0.4255056083202362,0.4069624543190002,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6806629300117493,0.2370637953281402,1.0898337364196775,284.90069580078125,284.95001220703125,300.8781433105469,293.3970947265625,298.29815673828125,297.2341613769531,284.9022827148437,1.0,0.6651641130447388,0.3878776431083679,0.3878776431083679,1.0,1.0,-3.4510490894317627,1.005688190460205,2.4453608989715576,0.2266333401203155,0.8633368015289307,0.8633368015289307,0.0,220.43170166015625,228.0,61838.10546875,0.0,3641.736328125,1.0,278.8573303222656,282.950439453125,296.42529296875,300.44732666015625,293.1499938964844,293.1499938964844,279.1499938964844,38822.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293485879898072,1.0,0.0,0.0,3.6092007160186768,3.609224796295166,8.691912967151438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.4287109375,0.0,1509.13134765625,1895.4371337890625,0.0,3675.1689453125,0.8985267281532288,1.0,0.0,3.0,1.0,0.0
17849220,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8259864449501038,0.4340943992137909,0.3942290544509887,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9513965845108032,0.6581903696060181,0.6247788071632385,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.870509922504425,0.5135276317596436,0.3610824644565582,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8214225172996521,0.4265356063842773,0.4078212380409241,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6789150834083557,0.2374238520860672,1.0912941694259644,285.0028991699219,284.95001220703125,300.8474426269531,293.3511962890625,298.2902526855469,297.23876953125,285.0019226074219,1.0,0.6674532890319824,0.3870631754398346,0.3870631754398346,1.0,1.0,-3.457693099975586,1.0055221319198608,2.452171087265014,0.2248034328222274,0.9551254510879515,0.9551254510879515,0.0,223.19268798828125,231.0,61118.49609375,0.0,3674.176025390625,1.0,279.14208984375,283.0700988769531,296.3377990722656,300.2424011230469,293.1499938964844,293.1499938964844,278.8500061035156,33528.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92307311296463,1.0,0.0,0.0,3.720141887664795,3.7201662063598633,9.234476578967588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.6728515625,0.0,1593.768310546875,1895.4371337890625,0.0,3617.491455078125,0.9193082451820374,1.0,0.0,3.0,1.0,0.0
17849280,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8259864449501038,0.4340943992137909,0.3942290544509887,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9513965845108032,0.6581903696060181,0.6247788071632385,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.870509922504425,0.5135276317596436,0.3610824644565582,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8214225172996521,0.4265356063842773,0.4078212380409241,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6789150834083557,0.2374238520860672,1.0912941694259644,285.0028991699219,284.95001220703125,300.8474426269531,293.3511962890625,298.2902526855469,297.23876953125,285.0019226074219,1.0,0.6674532890319824,0.3870631754398346,0.3870631754398346,1.0,1.0,-3.457693099975586,1.0055221319198608,2.452171087265014,0.2248034328222274,0.9551254510879515,0.9551254510879515,0.0,223.19268798828125,231.0,61118.49609375,0.0,3674.176025390625,1.0,279.14208984375,283.0700988769531,296.3377990722656,300.2424011230469,293.1499938964844,293.1499938964844,278.8500061035156,33528.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92307311296463,1.0,0.0,0.0,3.720141887664795,3.7201662063598633,9.234476578967588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.6728515625,0.0,1593.768310546875,1895.4371337890625,0.0,3617.491455078125,0.9193082451820374,1.0,0.0,3.0,1.0,0.0
17849340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8236852884292603,0.4332900047302246,0.3939239978790283,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9488534927368164,0.658329427242279,0.6253607273101807,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8694218397140503,0.5154454112052917,0.3627006411552429,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8196675777435303,0.4267723858356476,0.408378928899765,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.677161455154419,0.2373909205198288,1.0922801494598389,284.8876647949219,284.95001220703125,300.82080078125,293.3124389648437,298.2773742675781,297.23419189453125,284.8908386230469,1.0,0.6692851781845093,0.3864116370677948,0.3864116370677948,1.0,1.0,-3.461839199066162,1.0049769878387451,2.456862211227417,0.223402127623558,0.860237181186676,0.860237181186676,0.0,225.7856292724609,231.0,61759.65625,0.0,3699.608154296875,1.0,278.86505126953125,282.9386291503906,296.3493347167969,300.3812561035156,293.1499938964844,293.1499938964844,278.8500061035156,39334.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319975972175598,1.0,0.0,0.0,3.620086193084717,3.620110511779785,8.74442207532411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.009765625,0.0,1524.8837890625,1895.4371337890625,0.0,3699.4375,0.9008603692054749,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229364156723022,0.4331125319004059,0.3937410712242126,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9479998350143432,0.6583678126335144,0.6253799200057983,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8689732551574707,0.5159486532211304,0.3630330562591553,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8190693259239197,0.4268278777599334,0.4084323942661285,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6765722036361694,0.2373727560043335,1.0922772884368896,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.274169921875,297.2331848144531,284.9023132324219,1.0,0.6696948409080505,0.3862487375736236,0.3862487375736236,1.0,1.0,-3.4621024131774902,1.0045820474624634,2.4575202465057373,0.2229283899068832,0.8616753816604614,0.8616753816604614,0.0,226.5232849121093,234.0,61690.4375,0.0,3704.615966796875,1.0,278.85723876953125,282.94879150390625,296.3310241699219,300.3442687988281,293.1499938964844,293.1499938964844,279.1499938964844,38848.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932472288608551,1.0,0.0,0.0,3.602112531661988,3.602136611938477,8.657806347400765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1669921875,0.0,1501.5714111328125,1895.4371337890625,0.0,3703.78125,0.8970072269439697,1.0,0.0,3.0,1.0,0.0
17849460,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8207722902297974,0.4332321286201477,0.3936745822429657,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.945616602897644,0.6596006155014038,0.6263365149497986,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.868380069732666,0.5193991661071777,0.3653002679347992,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8174557089805603,0.4278155863285064,0.4092531204223633,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6748989224433899,0.2377139031887054,1.0936579704284668,285.0018005371094,284.95001220703125,300.7776184082031,293.2513732910156,298.2649230957031,297.2379455566406,285.0008239746094,1.0,0.6719428896903992,0.3854667842388153,0.3854667842388153,1.0,1.0,-3.468538284301758,1.0044188499450684,2.464119434356689,0.2211550921201706,0.9521333575248718,0.9521333575248718,0.0,229.2782592773437,237.0,60952.4609375,0.0,3736.718994140625,1.0,279.1420288085937,283.06768798828125,296.238037109375,300.1326599121094,293.1499938964844,293.1499938964844,278.8500061035156,33558.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262067079544068,1.0,0.0,0.0,3.7122604846954346,3.712284803390503,9.195390475724708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.794921875,0.0,1584.9637451171875,1895.4371337890625,0.0,3646.323486328125,0.91754949092865,1.0,0.0,3.0,1.0,0.0
17849520,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8207722902297974,0.4332321286201477,0.3936745822429657,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.945616602897644,0.6596006155014038,0.6263365149497986,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.868380069732666,0.5193991661071777,0.3653002679347992,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8174557089805603,0.4278155863285064,0.4092531204223633,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6748989224433899,0.2377139031887054,1.0936579704284668,285.0018005371094,284.95001220703125,300.7776184082031,293.2513732910156,298.2649230957031,297.2379455566406,285.0008239746094,1.0,0.6719428896903992,0.3854667842388153,0.3854667842388153,1.0,1.0,-3.468538284301758,1.0044188499450684,2.464119434356689,0.2211550921201706,0.9521333575248718,0.9521333575248718,0.0,229.2782592773437,237.0,60952.4609375,0.0,3736.718994140625,1.0,279.1420288085937,283.06768798828125,296.238037109375,300.1326599121094,293.1499938964844,293.1499938964844,278.8500061035156,33558.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262067079544068,1.0,0.0,0.0,3.7122604846954346,3.712284803390503,9.195390475724708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.794921875,0.0,1584.9637451171875,1895.4371337890625,0.0,3646.323486328125,0.91754949092865,1.0,0.0,3.0,1.0,0.0
17849580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8177940249443054,0.4322351515293121,0.3931693732738495,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.942245602607727,0.6596957445144653,0.6268578767776489,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.866966187953949,0.5218669772148132,0.3672827482223511,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151513338088989,0.4280670285224914,0.4098243713378906,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6726498603820801,0.237645074725151,1.0945583581924438,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2476806640625,297.2325134277344,284.902587890625,1.0,0.6741430163383484,0.3846848309040069,0.3846848309040069,1.0,1.0,-3.472721815109253,1.003482460975647,2.4692392349243164,0.2193410098552703,0.8594456315040588,0.8594456315040588,0.0,232.60711669921875,240.0,61498.93359375,0.0,3766.756591796875,1.0,278.8572998046875,282.94781494140625,296.22686767578125,300.2281494140625,293.1499938964844,293.1499938964844,279.1499938964844,38880.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935628056526184,1.0,0.0,0.0,3.591914653778076,3.5919384956359863,8.608852795077837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4384765625,0.0,1490.7083740234375,1895.4371337890625,0.0,3732.617919921875,0.8947775363922119,1.0,0.0,3.0,1.0,0.0
17849640,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8177940249443054,0.4322351515293121,0.3931693732738495,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.942245602607727,0.6596957445144653,0.6268578767776489,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.866966187953949,0.5218669772148132,0.3672827482223511,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151513338088989,0.4280670285224914,0.4098243713378906,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6726498603820801,0.237645074725151,1.0945583581924438,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2476806640625,297.2325134277344,284.902587890625,1.0,0.6741430163383484,0.3846848309040069,0.3846848309040069,1.0,1.0,-3.472721815109253,1.003482460975647,2.4692392349243164,0.2193410098552703,0.8594456315040588,0.8594456315040588,0.0,232.60711669921875,240.0,61498.93359375,0.0,3766.756591796875,1.0,278.8572998046875,282.94781494140625,296.22686767578125,300.2281494140625,293.1499938964844,293.1499938964844,279.1499938964844,38880.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935628056526184,1.0,0.0,0.0,3.591914653778076,3.5919384956359863,8.608852795077837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4384765625,0.0,1490.7083740234375,1895.4371337890625,0.0,3732.617919921875,0.8947775363922119,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8164106607437134,0.4322212040424347,0.3929427564144134,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.940670132637024,0.6601892113685608,0.6270959973335266,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8663856983184814,0.5235558152198792,0.368300199508667,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8140699863433838,0.4284774661064148,0.4100804328918457,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6715804934501648,0.2377596795558929,1.0948338508605957,285.0142822265625,284.95001220703125,300.718994140625,293.1709899902344,298.2419738769531,297.2341613769531,285.0154113769531,1.0,0.6751832365989685,0.3842938542366028,0.3842938542366028,1.0,1.0,-3.4745917320251465,1.0029445886611938,2.471647024154663,0.2182763069868087,0.9378901124000548,0.9378901124000548,0.0,234.1627655029297,240.0,60632.37890625,0.0,3780.619384765625,1.0,279.1002502441406,283.0764465332031,296.1479187011719,299.9868469238281,293.1499938964844,293.1499938964844,279.1499938964844,34197.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305068850517272,1.0,0.0,0.0,3.639153480529785,3.639177083969116,8.836780125420773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.8037109375,0.0,1507.6875,1895.4371337890625,0.0,3685.786376953125,0.9031426310539246,1.0,0.0,3.0,1.0,0.0
17849760,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8156598210334778,0.4323302805423736,0.3930787146091461,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.939868152141571,0.6608402729034424,0.6277292966842651,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8664517402648926,0.5253657102584839,0.3695801198482513,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8135553598403931,0.4290115237236023,0.4106025993824005,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6710345149040222,0.2379669100046157,1.0958486795425415,285.0009765625,284.95001220703125,300.69842529296875,293.14337158203125,298.2373046875,297.2373352050781,284.99969482421875,1.0,0.6763501763343811,0.3839040994644165,0.3839040994644165,1.0,1.0,-3.478902816772461,1.0032209157943726,2.475681781768799,0.2175321877002716,0.9487622380256652,0.9487622380256652,0.0,235.36672973632807,243.0,60745.609375,0.0,3798.455322265625,1.0,279.142822265625,283.0657043457031,296.1291198730469,300.0110778808594,293.1499938964844,293.1499938964844,278.8500061035156,33490.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292951226234436,1.0,0.0,0.0,3.7025654315948486,3.702589511871338,9.147423156719016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.720703125,0.0,1573.39111328125,1895.4371337890625,0.0,3674.67822265625,0.9153629541397096,1.0,0.0,3.0,1.0,0.0
