time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8127270340919495,0.4313185513019562,0.3925633430480957,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9365479946136476,0.6608515381813049,0.6281760931015015,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8651586174964905,0.5278744697570801,0.3715952932834625,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8112883567810059,0.4292229413986206,0.4111386835575104,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688829064369202,0.2378815412521362,1.096680760383606,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.2191162109375,297.2320556640625,284.9030456542969,1.0,0.6785112023353577,0.3831245601177215,0.3831245601177215,1.0,1.0,-3.4828991889953613,1.0022128820419312,2.48068642616272,0.2156978249549865,0.856870174407959,0.856870174407959,0.0,238.6881866455078,246.0,61274.453125,0.0,3828.138427734375,1.0,278.8573913574219,282.94732666015625,296.1158447265625,300.1026306152344,293.1499938964844,293.1499938964844,279.1499938964844,38904.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387524127960204,1.0,0.0,0.0,3.579366683959961,3.579390525817871,8.548810797037731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.064453125,0.0,1477.3046875,1895.4371337890625,0.0,3761.0947265625,0.8920207023620605,1.0,0.0,3.0,1.0,0.0
17849880,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8127270340919495,0.4313185513019562,0.3925633430480957,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9365479946136476,0.6608515381813049,0.6281760931015015,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8651586174964905,0.5278744697570801,0.3715952932834625,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8112883567810059,0.4292229413986206,0.4111386835575104,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688829064369202,0.2378815412521362,1.096680760383606,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.2191162109375,297.2320556640625,284.9030456542969,1.0,0.6785112023353577,0.3831245601177215,0.3831245601177215,1.0,1.0,-3.4828991889953613,1.0022128820419312,2.48068642616272,0.2156978249549865,0.856870174407959,0.856870174407959,0.0,238.6881866455078,246.0,61274.453125,0.0,3828.138427734375,1.0,278.8573913574219,282.94732666015625,296.1158447265625,300.1026306152344,293.1499938964844,293.1499938964844,279.1499938964844,38904.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387524127960204,1.0,0.0,0.0,3.579366683959961,3.579390525817871,8.548810797037731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.064453125,0.0,1477.3046875,1895.4371337890625,0.0,3761.0947265625,0.8920207023620605,1.0,0.0,3.0,1.0,0.0
17849940,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8106161952018738,0.4313874840736389,0.3924615979194641,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9342101812362672,0.6619042158126831,0.6289738416671753,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8647339344024658,0.5314128994941711,0.3739273846149444,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8097141981124878,0.4301244020462036,0.4118838012218475,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6673393845558167,0.2381853610277176,1.0979089736938477,284.9996032714844,284.95001220703125,300.6120910644531,293.0301818847656,298.2078857421875,297.2368469238281,284.9986572265625,1.0,0.6806814074516296,0.382345050573349,0.382345050573349,1.0,1.0,-3.488905668258667,1.0018781423568726,2.487027645111084,0.2138661891222,0.9446505904197692,0.9446505904197692,0.0,241.44078063964844,249.0,60523.140625,0.0,3859.547607421875,1.0,279.141845703125,283.0639038085937,296.0164794921875,299.88336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33591.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324133396148682,1.0,0.0,0.0,3.689452409744263,3.689476251602173,9.082744441002432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.296875,0.0,1559.2889404296875,1895.4371337890625,0.0,3703.2421875,0.912428855895996,1.0,0.0,3.0,1.0,0.0
17850000,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8106161952018738,0.4313874840736389,0.3924615979194641,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9342101812362672,0.6619042158126831,0.6289738416671753,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8647339344024658,0.5314128994941711,0.3739273846149444,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8097141981124878,0.4301244020462036,0.4118838012218475,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6673393845558167,0.2381853610277176,1.0979089736938477,284.9996032714844,284.95001220703125,300.6120910644531,293.0301818847656,298.2078857421875,297.2368469238281,284.9986572265625,1.0,0.6806814074516296,0.382345050573349,0.382345050573349,1.0,1.0,-3.488905668258667,1.0018781423568726,2.487027645111084,0.2138661891222,0.9446505904197692,0.9446505904197692,0.0,241.44078063964844,249.0,60523.140625,0.0,3859.547607421875,1.0,279.141845703125,283.0639038085937,296.0164794921875,299.88336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33591.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324133396148682,1.0,0.0,0.0,3.689452409744263,3.689476251602173,9.082744441002432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.296875,0.0,1559.2889404296875,1895.4371337890625,0.0,3703.2421875,0.912428855895996,1.0,0.0,3.0,1.0,0.0
17850060,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8076622486114502,0.4303617179393768,0.3919214010238647,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9309224486351012,0.6618285775184631,0.6293281316757202,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8635227680206299,0.5339558720588684,0.3759598433971405,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8074409365653992,0.4302956163883209,0.4123751521110534,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652607321739197,0.2380835562944412,1.0986512899398804,284.9024353027344,284.95001220703125,300.56695556640625,292.9725952148437,298.18902587890625,297.2316589355469,284.9037170410156,1.0,0.6828003525733948,0.3815601170063019,0.3815601170063019,1.0,1.0,-3.4926199913024902,1.0007448196411133,2.491874933242798,0.2119740545749664,0.8541004061698914,0.8541004061698914,0.0,244.7703552246093,252.0,61026.94140625,0.0,3888.717529296875,1.0,278.85748291015625,282.9473571777344,296.0009765625,299.97125244140625,293.1499938964844,293.1499938964844,279.1499938964844,38915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941791832447052,1.0,0.0,0.0,3.565074920654297,3.565098762512207,8.480678843625356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7646484375,0.0,1462.03076171875,1895.4371337890625,0.0,3788.72509765625,0.8888744115829468,1.0,0.0,3.0,1.0,0.0
17850120,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8076622486114502,0.4303617179393768,0.3919214010238647,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9309224486351012,0.6618285775184631,0.6293281316757202,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8635227680206299,0.5339558720588684,0.3759598433971405,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8074409365653992,0.4302956163883209,0.4123751521110534,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6652607321739197,0.2380835562944412,1.0986512899398804,284.9024353027344,284.95001220703125,300.56695556640625,292.9725952148437,298.18902587890625,297.2316589355469,284.9037170410156,1.0,0.6828003525733948,0.3815601170063019,0.3815601170063019,1.0,1.0,-3.4926199913024902,1.0007448196411133,2.491874933242798,0.2119740545749664,0.8541004061698914,0.8541004061698914,0.0,244.7703552246093,252.0,61026.94140625,0.0,3888.717529296875,1.0,278.85748291015625,282.9473571777344,296.0009765625,299.97125244140625,293.1499938964844,293.1499938964844,279.1499938964844,38915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941791832447052,1.0,0.0,0.0,3.565074920654297,3.565098762512207,8.480678843625356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7646484375,0.0,1462.03076171875,1895.4371337890625,0.0,3788.72509765625,0.8888744115829468,1.0,0.0,3.0,1.0,0.0
17850180,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8055351972579956,0.430406242609024,0.3918035626411438,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9286215305328368,0.6627873778343201,0.6300435662269592,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.863167941570282,0.537527322769165,0.3783175051212311,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8058652877807617,0.4311548471450805,0.4130837023258209,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6637781858444214,0.2383700162172317,1.0998101234436035,284.9986267089844,284.95001220703125,300.5208740234375,292.9148254394531,298.17724609375,297.2364196777344,284.9976806640625,1.0,0.6849321126937866,0.3807752132415771,0.3807752132415771,1.0,1.0,-3.4984116554260254,1.0003042221069336,2.498107433319092,0.2100938111543655,0.9404968023300172,0.9404968023300172,0.0,247.52134704589844,255.0,60277.28125,0.0,3919.7548828125,1.0,279.1417236328125,283.06256103515625,295.900634765625,299.7509460449219,293.1499938964844,293.1499938964844,278.8500061035156,33596.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353565573692322,1.0,0.0,0.0,3.675592422485352,3.6756162643432617,9.01463124591828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.50390625,0.0,1543.7216796875,1895.4371337890625,0.0,3730.1396484375,0.9093096256256104,1.0,0.0,3.0,1.0,0.0
17850240,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8055351972579956,0.430406242609024,0.3918035626411438,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9286215305328368,0.6627873778343201,0.6300435662269592,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.863167941570282,0.537527322769165,0.3783175051212311,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8058652877807617,0.4311548471450805,0.4130837023258209,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6637781858444214,0.2383700162172317,1.0998101234436035,284.9986267089844,284.95001220703125,300.5208740234375,292.9148254394531,298.17724609375,297.2364196777344,284.9976806640625,1.0,0.6849321126937866,0.3807752132415771,0.3807752132415771,1.0,1.0,-3.4984116554260254,1.0003042221069336,2.498107433319092,0.2100938111543655,0.9404968023300172,0.9404968023300172,0.0,247.52134704589844,255.0,60277.28125,0.0,3919.7548828125,1.0,279.1417236328125,283.06256103515625,295.900634765625,299.7509460449219,293.1499938964844,293.1499938964844,278.8500061035156,33596.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353565573692322,1.0,0.0,0.0,3.675592422485352,3.6756162643432617,9.01463124591828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.50390625,0.0,1543.7216796875,1895.4371337890625,0.0,3730.1396484375,0.9093096256256104,1.0,0.0,3.0,1.0,0.0
17850300,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8043810129165649,0.429944783449173,0.391715407371521,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9273874759674072,0.6627901792526245,0.6303943991661072,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8629096746444702,0.5388625264167786,0.3794792592525482,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8050199747085571,0.4312853515148163,0.4134541749954223,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6630201935768127,0.238359197974205,1.1005399227142334,284.8735656738281,284.95001220703125,300.49755859375,292.885986328125,298.1681823730469,297.23455810546875,284.8721008300781,1.0,0.6860423684120178,0.3803827464580536,0.3803827464580536,1.0,1.0,-3.501455783843994,1.0001224279403689,2.501333236694336,0.2092961519956588,0.8525532484054565,0.8525532484054565,0.0,249.00161743164065,255.0,61120.83203125,0.0,3936.298095703125,1.0,278.8971862792969,282.9203491210937,295.9249572753906,299.93682861328125,293.1499938964844,293.1499938964844,278.8500061035156,38061.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94211745262146,1.0,0.0,0.0,3.635242938995361,3.6352672576904297,8.817798402560584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.638671875,0.0,1532.1708984375,1895.4371337890625,0.0,3791.680908203125,0.9013542532920836,1.0,0.0,3.0,1.0,0.0
17850360,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8025752305984497,0.4293689727783203,0.3912482559680938,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.925400733947754,0.6626248955726624,0.6303125619888306,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.862043023109436,0.5400974154472351,0.3803678452968597,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8035968542098999,0.4312885403633117,0.4135371148586273,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.661780595779419,0.2382537275552749,1.1004809141159058,284.9031677246094,284.95001220703125,300.47412109375,292.85723876953125,298.1581115722656,297.23126220703125,284.90447998046875,1.0,0.6870108842849731,0.3800024688243866,0.3800024688243866,1.0,1.0,-3.501894950866699,0.9991132616996764,2.502781629562378,0.2082026004791259,0.8511627316474915,0.8511627316474915,0.0,250.84950256347656,258.0,60763.94140625,0.0,3948.466796875,1.0,278.8577880859375,282.94775390625,295.8852844238281,299.8378601074219,293.1499938964844,293.1499938964844,279.1499938964844,38933.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446589350700378,1.0,0.0,0.0,3.549557685852051,3.549581289291382,8.407013751821069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.892578125,0.0,1445.6141357421875,1895.4371337890625,0.0,3814.720703125,0.8854378461837769,1.0,0.0,3.0,1.0,0.0
17850420,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8004847764968872,0.4293892085552215,0.3911142647266388,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.923145592212677,0.6634875535964966,0.6309436559677124,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.861746072769165,0.5436918139457703,0.3827441930770874,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8020456433296204,0.432106614112854,0.4142102301120758,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6603552103042603,0.2385236918926239,1.101575493812561,284.9977722167969,284.95001220703125,300.427001953125,292.8002014160156,298.1461181640625,297.2359924316406,284.996826171875,1.0,0.6891049146652222,0.3792419135570526,0.3792419135570526,1.0,1.0,-3.5074684619903564,0.9986567497253418,2.5088119506835938,0.2063649743795395,0.9363582730293274,0.9363582730293274,0.0,253.6005401611328,261.0,60024.6953125,0.0,3979.118408203125,1.0,279.1416320800781,283.0615539550781,295.7854309082031,299.6182861328125,293.1499938964844,293.1499938964844,278.8500061035156,33594.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381119012832642,1.0,0.0,0.0,3.6609933376312256,3.6610169410705566,8.943163152252964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2080078125,0.0,1527.3804931640625,1895.4371337890625,0.0,3755.2626953125,0.9060200452804564,1.0,0.0,3.0,1.0,0.0
17850480,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8004847764968872,0.4293892085552215,0.3911142647266388,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.923145592212677,0.6634875535964966,0.6309436559677124,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.861746072769165,0.5436918139457703,0.3827441930770874,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8020456433296204,0.432106614112854,0.4142102301120758,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6603552103042603,0.2385236918926239,1.101575493812561,284.9977722167969,284.95001220703125,300.427001953125,292.8002014160156,298.1461181640625,297.2359924316406,284.996826171875,1.0,0.6891049146652222,0.3792419135570526,0.3792419135570526,1.0,1.0,-3.5074684619903564,0.9986567497253418,2.5088119506835938,0.2063649743795395,0.9363582730293274,0.9363582730293274,0.0,253.6005401611328,261.0,60024.6953125,0.0,3979.118408203125,1.0,279.1416320800781,283.0615539550781,295.7854309082031,299.6182861328125,293.1499938964844,293.1499938964844,278.8500061035156,33594.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381119012832642,1.0,0.0,0.0,3.6609933376312256,3.6610169410705566,8.943163152252964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2080078125,0.0,1527.3804931640625,1895.4371337890625,0.0,3755.2626953125,0.9060200452804564,1.0,0.0,3.0,1.0,0.0
17850540,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7979997396469116,0.4284436702728271,0.3906482458114624,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9204466938972472,0.6632529497146606,0.6311500072479248,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8608697056770325,0.5459449887275696,0.3845832645893097,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8001484870910645,0.43218594789505,0.4146093130111694,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6587077379226685,0.2384093701839447,1.102205753326416,284.8992919921875,284.95001220703125,300.38543701171875,292.7507629394531,298.129150390625,297.23126220703125,284.9010314941406,1.0,0.690919816493988,0.3785726130008697,0.3785726130008697,1.0,1.0,-3.5106163024902344,0.997657299041748,2.5129590034484863,0.2047572880983352,0.848974347114563,0.848974347114563,0.0,256.5033874511719,261.0,60548.265625,0.0,4004.546875,1.0,278.8625183105469,282.9447631835937,295.7830505371094,299.7272644042969,293.1499938964844,293.1499938964844,278.8500061035156,39159.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947100818157196,1.0,0.0,0.0,3.543677806854248,3.543701410293579,8.379184350815194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.83984375,0.0,1441.0166015625,1895.4371337890625,0.0,3836.806396484375,0.8843045234680176,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7975897192955017,0.4283402562141418,0.390538215637207,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9199965596199036,0.6632357239723206,0.6311194896697998,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8606848120689392,0.5462780594825745,0.3848007023334503,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7998238801956177,0.4322034120559692,0.414622962474823,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6584267616271973,0.2383929789066314,1.102168083190918,284.904541015625,284.95001220703125,300.3797912597656,292.7441101074219,298.1269836425781,297.2308349609375,284.9052734375,1.0,0.6911424994468689,0.3784813284873962,0.3784813284873962,1.0,1.0,-3.510679006576538,0.9974010586738586,2.513278007507324,0.2044758051633834,0.8486167192459106,0.8486167192459106,0.0,256.9346618652344,264.0,60513.1328125,0.0,4007.2958984375,1.0,278.8582763671875,282.9483642578125,295.771240234375,299.7056884765625,293.1499938964844,293.1499938964844,279.1499938964844,38799.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947305142879486,1.0,0.0,0.0,3.535600185394287,3.535623550415039,8.341028205904877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.51953125,0.0,1429.865966796875,1895.4371337890625,0.0,3838.65234375,0.8822512030601501,1.0,0.0,3.0,1.0,0.0
17850660,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7955642938613892,0.4283383190631866,0.3903947472572326,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9178110957145692,0.6640016436576843,0.631670355796814,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.860444962978363,0.549885094165802,0.38719242811203,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7983185052871704,0.4329825341701507,0.4152655005455017,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6570618152618408,0.2386473566293716,1.1032084226608276,284.99713134765625,284.95001220703125,300.3327331542969,292.6893005371094,298.1151733398437,297.2354736328125,284.9961853027344,1.0,0.6931994557380676,0.3777552545070648,0.3777552545070648,1.0,1.0,-3.516061782836914,0.99696683883667,2.519094944000244,0.2027143388986587,0.9323439002037048,0.9323439002037048,0.0,259.6796569824219,267.0,59773.78515625,0.0,4037.579345703125,1.0,279.1415100097656,283.0609130859375,295.6737365722656,299.4888610839844,293.1499938964844,293.1499938964844,278.8500061035156,33585.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406228065490724,1.0,0.0,0.0,3.646151781082153,3.646175384521485,8.87079977474059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1962890625,0.0,1510.8436279296875,1895.4371337890625,0.0,3778.1064453125,0.9026718139648438,1.0,0.0,3.0,1.0,0.0
17850720,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7955642938613892,0.4283383190631866,0.3903947472572326,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9178110957145692,0.6640016436576843,0.631670355796814,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.860444962978363,0.549885094165802,0.38719242811203,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7983185052871704,0.4329825341701507,0.4152655005455017,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6570618152618408,0.2386473566293716,1.1032084226608276,284.99713134765625,284.95001220703125,300.3327331542969,292.6893005371094,298.1151733398437,297.2354736328125,284.9961853027344,1.0,0.6931994557380676,0.3777552545070648,0.3777552545070648,1.0,1.0,-3.516061782836914,0.99696683883667,2.519094944000244,0.2027143388986587,0.9323439002037048,0.9323439002037048,0.0,259.6796569824219,267.0,59773.78515625,0.0,4037.579345703125,1.0,279.1415100097656,283.0609130859375,295.6737365722656,299.4888610839844,293.1499938964844,293.1499938964844,278.8500061035156,33585.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406228065490724,1.0,0.0,0.0,3.646151781082153,3.646175384521485,8.87079977474059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.1962890625,0.0,1510.8436279296875,1895.4371337890625,0.0,3778.1064453125,0.9026718139648438,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7927461862564087,0.4272806048393249,0.3898060619831085,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9147684574127196,0.6636620759963989,0.6317598819732666,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8594470620155334,0.552477240562439,0.3892522156238556,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7961528301239014,0.4330463409423828,0.4156444668769836,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6552070379257202,0.2385039031505584,1.10373854637146,284.905517578125,284.95001220703125,300.2861633300781,292.6361694335937,298.0964050292969,297.2303466796875,284.9061889648437,1.0,0.6951979994773865,0.3770292103290558,0.3770292103290558,1.0,1.0,-3.519041061401367,0.9957273602485656,2.5233137607574463,0.2009006589651107,0.8459734320640564,0.8459734320640564,0.0,263.0129699707031,270.0,60259.4375,0.0,4065.272705078125,1.0,278.8583984375,282.94921875,295.6627197265625,299.5789489746094,293.1499938964844,293.1499938964844,279.1499938964844,38775.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949701726436615,1.0,0.0,0.0,3.5202560424804688,3.5202794075012207,8.268787041743053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.4248046875,0.0,1413.5875244140625,1895.4371337890625,0.0,3860.274658203125,0.8788440823554993,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7927461862564087,0.4272806048393249,0.3898060619831085,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9147684574127196,0.6636620759963989,0.6317598819732666,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8594470620155334,0.552477240562439,0.3892522156238556,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7961528301239014,0.4330463409423828,0.4156444668769836,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6552070379257202,0.2385039031505584,1.10373854637146,284.905517578125,284.95001220703125,300.2861633300781,292.6361694335937,298.0964050292969,297.2303466796875,284.9061889648437,1.0,0.6951979994773865,0.3770292103290558,0.3770292103290558,1.0,1.0,-3.519041061401367,0.9957273602485656,2.5233137607574463,0.2009006589651107,0.8459734320640564,0.8459734320640564,0.0,263.0129699707031,270.0,60259.4375,0.0,4065.272705078125,1.0,278.8583984375,282.94921875,295.6627197265625,299.5789489746094,293.1499938964844,293.1499938964844,279.1499938964844,38775.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949701726436615,1.0,0.0,0.0,3.5202560424804688,3.5202794075012207,8.268787041743053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.4248046875,0.0,1413.5875244140625,1895.4371337890625,0.0,3860.274658203125,0.8788440823554993,1.0,0.0,3.0,1.0,0.0
17850900,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7914779186248779,0.4272201061248779,0.3895598351955414,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9133981466293336,0.6639312505722046,0.6318069696426392,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.859083890914917,0.5542349815368652,0.3903233408927917,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7951685786247253,0.4333635568618774,0.4158228635787964,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6543436646461487,0.2385809868574142,1.1038730144500732,285.0126342773437,284.95001220703125,300.2631225585937,292.6103210449219,298.0902099609375,297.23199462890625,285.01336669921875,1.0,0.6961469650268555,0.3766661584377289,0.3766661584377289,1.0,1.0,-3.520459651947021,0.9950888752937316,2.5253708362579346,0.1998604983091354,0.920804500579834,0.920804500579834,0.0,264.54962158203125,270.0,59416.2109375,0.0,4078.183349609375,1.0,279.0986022949219,283.07257080078125,295.5848083496094,299.3409423828125,293.1499938964844,293.1499938964844,279.1499938964844,34093.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443409442901612,1.0,0.0,0.0,3.568655014038086,3.56867790222168,8.497720500599826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.4091796875,0.0,1430.5941162109375,1895.4371337890625,0.0,3811.840576171875,0.8873413801193237,1.0,0.0,3.0,1.0,0.0
17850960,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.790766716003418,0.427260011434555,0.3896437883377075,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.912647545337677,0.6643327474594116,0.6322194933891296,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8592365980148315,0.5560867190361023,0.3916431367397308,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7946763634681702,0.4337900578975677,0.416251927614212,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6538861989974976,0.2387428134679794,1.1047080755233765,284.9966735839844,284.95001220703125,300.24029541015625,292.5850524902344,298.0849914550781,297.23486328125,284.9954528808594,1.0,0.6972160935401917,0.3763062357902527,0.3763062357902527,1.0,1.0,-3.524163007736206,0.9952049851417542,2.5289580821990967,0.1991164684295654,0.9287315011024476,0.9287315011024476,0.0,265.7637023925781,273.0,59530.09765625,0.0,4095.067138671875,1.0,279.14227294921875,283.0603942871094,295.5677795410156,299.3656921386719,293.1499938964844,293.1499938964844,278.8500061035156,33471.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427920579910278,1.0,0.0,0.0,3.6326920986175537,3.6327157020568848,8.805428706182283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.7451171875,0.0,1495.165771484375,1895.4371337890625,0.0,3797.80126953125,0.8996402025222778,1.0,0.0,3.0,1.0,0.0
17851020,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7880387306213379,0.4261966943740845,0.3890524208545685,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9097496271133424,0.6639083623886108,0.6322321891784668,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8583031892776489,0.5586737990379333,0.3937039673328399,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7925770878791809,0.4338258802890777,0.4166060090065002,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6521088480949402,0.2385871559381485,1.105188250541687,284.9064025878906,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.229736328125,284.9070129394531,1.0,0.6991778612136841,0.3755863606929779,0.3755863606929779,1.0,1.0,-3.5269582271575928,0.9939120411872864,2.533046245574951,0.1973010003566742,0.8435589671134949,0.8435589671134949,0.0,269.0888061523437,276.0,60022.25390625,0.0,4122.33935546875,1.0,278.8585510253906,282.9501037597656,295.5621337890625,299.4609069824219,293.1499938964844,293.1499938964844,279.1499938964844,38747.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517682194709778,1.0,0.0,0.0,3.5058369636535645,3.5058600902557373,8.201187142731214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.775390625,0.0,1398.3634033203125,1895.4371337890625,0.0,3878.877685546875,0.8756390810012817,1.0,0.0,3.0,1.0,0.0
17851080,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7880387306213379,0.4261966943740845,0.3890524208545685,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9097496271133424,0.6639083623886108,0.6322321891784668,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8583031892776489,0.5586737990379333,0.3937039673328399,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7925770878791809,0.4338258802890777,0.4166060090065002,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6521088480949402,0.2385871559381485,1.105188250541687,284.9064025878906,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.229736328125,284.9070129394531,1.0,0.6991778612136841,0.3755863606929779,0.3755863606929779,1.0,1.0,-3.5269582271575928,0.9939120411872864,2.533046245574951,0.1973010003566742,0.8435589671134949,0.8435589671134949,0.0,269.0888061523437,276.0,60022.25390625,0.0,4122.33935546875,1.0,278.8585510253906,282.9501037597656,295.5621337890625,299.4609069824219,293.1499938964844,293.1499938964844,279.1499938964844,38747.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517682194709778,1.0,0.0,0.0,3.5058369636535645,3.5058600902557373,8.201187142731214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.775390625,0.0,1398.3634033203125,1895.4371337890625,0.0,3878.877685546875,0.8756390810012817,1.0,0.0,3.0,1.0,0.0
17851140,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7861276268959045,0.4261601269245147,0.3888870775699615,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9077366590499878,0.6644876003265381,0.6326175332069397,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8581334948539734,0.562274158000946,0.3960962295532226,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7911491394042969,0.4345400035381317,0.4171923995018005,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.650843620300293,0.2388115525245666,1.106111764907837,284.9960632324219,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.234130859375,284.9951477050781,1.0,0.7011616230010986,0.3748664855957031,0.3748664855957031,1.0,1.0,-3.5319082736968994,0.9933291077613832,2.538579225540161,0.1955074220895767,0.9253100156784058,0.9253100156784058,0.0,271.8327941894531,279.0,59314.34765625,0.0,4151.78564453125,1.0,279.14129638671875,283.0601806640625,295.4728698730469,299.25421142578125,293.1499938964844,293.1499938964844,278.8500061035156,33554.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446962475776672,1.0,0.0,0.0,3.618631601333618,3.618654727935791,8.737396228752914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.671875,0.0,1480.4052734375,1895.4371337890625,0.0,3815.05859375,0.8964740633964539,1.0,0.0,3.0,1.0,0.0
17851200,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7861276268959045,0.4261601269245147,0.3888870775699615,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9077366590499878,0.6644876003265381,0.6326175332069397,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8581334948539734,0.562274158000946,0.3960962295532226,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7911491394042969,0.4345400035381317,0.4171923995018005,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.650843620300293,0.2388115525245666,1.106111764907837,284.9960632324219,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.234130859375,284.9951477050781,1.0,0.7011616230010986,0.3748664855957031,0.3748664855957031,1.0,1.0,-3.5319082736968994,0.9933291077613832,2.538579225540161,0.1955074220895767,0.9253100156784058,0.9253100156784058,0.0,271.8327941894531,279.0,59314.34765625,0.0,4151.78564453125,1.0,279.14129638671875,283.0601806640625,295.4728698730469,299.25421142578125,293.1499938964844,293.1499938964844,278.8500061035156,33554.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446962475776672,1.0,0.0,0.0,3.618631601333618,3.618654727935791,8.737396228752914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.671875,0.0,1480.4052734375,1895.4371337890625,0.0,3815.05859375,0.8964740633964539,1.0,0.0,3.0,1.0,0.0
17851260,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7834696769714355,0.4250963032245636,0.3882834911346435,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.904989778995514,0.6639838218688965,0.6325441598892212,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8572357892990112,0.5648479461669922,0.3981416225433349,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7890990376472473,0.4345535635948181,0.417518138885498,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6491250395774841,0.2386437207460403,1.1065212488174438,284.9073181152344,284.95001220703125,300.1100158691406,292.447509765625,298.038818359375,297.22900390625,284.9078674316406,1.0,0.7030854225158691,0.3741452693939209,0.3741452693939209,1.0,1.0,-3.534447431564331,0.9919373393058776,2.5425100326538086,0.1936555057764053,0.8414672017097473,0.8414672017097473,0.0,275.1627502441406,282.0,59810.2578125,0.0,4178.51806640625,1.0,278.858642578125,282.9510498046875,295.4724426269531,299.35498046875,293.1499938964844,293.1499938964844,279.1499938964844,38712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534569382667542,1.0,0.0,0.0,3.492818117141724,3.4928410053253174,8.140390264088637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.00244140625,0.0,1384.6500244140625,1895.4371337890625,0.0,3894.05126953125,0.8727381229400635,1.0,0.0,3.0,1.0,0.0
17851320,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7834696769714355,0.4250963032245636,0.3882834911346435,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.904989778995514,0.6639838218688965,0.6325441598892212,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8572357892990112,0.5648479461669922,0.3981416225433349,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7890990376472473,0.4345535635948181,0.417518138885498,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6491250395774841,0.2386437207460403,1.1065212488174438,284.9073181152344,284.95001220703125,300.1100158691406,292.447509765625,298.038818359375,297.22900390625,284.9078674316406,1.0,0.7030854225158691,0.3741452693939209,0.3741452693939209,1.0,1.0,-3.534447431564331,0.9919373393058776,2.5425100326538086,0.1936555057764053,0.8414672017097473,0.8414672017097473,0.0,275.1627502441406,282.0,59810.2578125,0.0,4178.51806640625,1.0,278.858642578125,282.9510498046875,295.4724426269531,299.35498046875,293.1499938964844,293.1499938964844,279.1499938964844,38712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534569382667542,1.0,0.0,0.0,3.492818117141724,3.4928410053253174,8.140390264088637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.00244140625,0.0,1384.6500244140625,1895.4371337890625,0.0,3894.05126953125,0.8727381229400635,1.0,0.0,3.0,1.0,0.0
17851380,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7816210389137268,0.4250508844852447,0.3881140351295471,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9030996561050416,0.6644792556762695,0.6328546404838562,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8570928573608398,0.5684328079223633,0.4005252122879028,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7877146005630493,0.4352452158927917,0.4180851578712463,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6479071974754333,0.2388546764850616,1.1073909997940063,284.9958801269531,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.2333374023437,284.9949645996094,1.0,0.7050350308418274,0.3734240233898163,0.3734240233898163,1.0,1.0,-3.539204359054565,0.9912735223770142,2.5479307174682617,0.1918341368436813,0.922570526599884,0.922570526599884,0.0,277.90411376953125,285.0,59123.484375,0.0,4207.57373046875,1.0,279.1412048339844,283.0601806640625,295.3894348144531,299.1557922363281,293.1499938964844,293.1499938964844,278.8500061035156,33529.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94613778591156,1.0,0.0,0.0,3.60685658454895,3.606879711151123,8.680626137902436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.515625,0.0,1467.4305419921875,1895.4371337890625,0.0,3828.102294921875,0.8938127160072327,1.0,0.0,3.0,1.0,0.0
17851440,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7816210389137268,0.4250508844852447,0.3881140351295471,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9030996561050416,0.6644792556762695,0.6328546404838562,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8570928573608398,0.5684328079223633,0.4005252122879028,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7877146005630493,0.4352452158927917,0.4180851578712463,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6479071974754333,0.2388546764850616,1.1073909997940063,284.9958801269531,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.2333374023437,284.9949645996094,1.0,0.7050350308418274,0.3734240233898163,0.3734240233898163,1.0,1.0,-3.539204359054565,0.9912735223770142,2.5479307174682617,0.1918341368436813,0.922570526599884,0.922570526599884,0.0,277.90411376953125,285.0,59123.484375,0.0,4207.57373046875,1.0,279.1412048339844,283.0601806640625,295.3894348144531,299.1557922363281,293.1499938964844,293.1499938964844,278.8500061035156,33529.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94613778591156,1.0,0.0,0.0,3.60685658454895,3.606879711151123,8.680626137902436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.515625,0.0,1467.4305419921875,1895.4371337890625,0.0,3828.102294921875,0.8938127160072327,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7806052565574646,0.4245594441890716,0.3879879713058471,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9020823240280152,0.6642552614212036,0.632986307144165,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8569204807281494,0.5697445869445801,0.401677131652832,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7869614958763123,0.4352943897247314,0.4183759987354278,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6472722291946411,0.2388062626123428,1.1079492568969729,284.8763122558594,284.95001220703125,300.0506896972656,292.389892578125,298.02130126953125,297.2312927246094,284.8757019042969,1.0,0.7060479521751404,0.3730634152889251,0.3730634152889251,1.0,1.0,-3.5416252613067627,0.9909462332725524,2.550678968429565,0.1910523623228073,0.8379430770874023,0.8379430770874023,0.0,279.3950500488281,285.0,59928.12890625,0.0,4222.955078125,1.0,278.8992919921875,282.9245910644531,295.42498779296875,299.3492126464844,293.1499938964844,293.1499938964844,278.8500061035156,38305.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525474905967712,1.0,0.0,0.0,3.5613160133361816,3.5613396167755127,8.462804998998763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5732421875,0.0,1453.556396484375,1895.4371337890625,0.0,3885.8828125,0.8849114179611206,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7790544033050537,0.4239896535873413,0.3875138759613037,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9005199074745178,0.6639016270637512,0.6327133178710938,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.856241762638092,0.5709831714630127,0.4025579690933227,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.785731852054596,0.4352424740791321,0.4183962941169739,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6462570428848267,0.2386761307716369,1.1077549457550049,284.90777587890625,284.95001220703125,300.0320129394531,292.37261962890625,298.01300048828125,297.2281799316406,284.90875244140625,1.0,0.7069258093833923,0.3727159202098846,0.3727159202098846,1.0,1.0,-3.54157829284668,0.9898549914360046,2.5517234802246094,0.1900020837783813,0.8395684957504272,0.8395684957504272,0.0,281.2266540527344,288.0,59620.7109375,0.0,4233.91650390625,1.0,278.8584289550781,282.9520263671875,295.3969116210937,299.2649841308594,293.1499938964844,293.1499938964844,279.1499938964844,38800.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547147154808044,1.0,0.0,0.0,3.480156898498535,3.480179786682129,8.081480586952239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.001953125,0.0,1372.2713623046875,1895.4371337890625,0.0,3905.334716796875,0.8699831962585449,1.0,0.0,3.0,1.0,0.0
17851620,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7772577404975891,0.4239366948604584,0.3873364329338074,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.898676872253418,0.664315938949585,0.6329466700553894,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8561082482337952,0.5745410919189453,0.4049209654331207,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7843824625015259,0.4359147548675537,0.4189441204071045,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6450764536857605,0.2388731092214584,1.10856294631958,284.995849609375,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2323913574219,284.9949951171875,1.0,0.7088418006896973,0.372020959854126,0.372020959854126,1.0,1.0,-3.5461106300354004,0.9891862273216248,2.556924343109131,0.1882347166538238,0.9203361868858336,0.9203361868858336,0.0,283.9735107421875,291.0,58972.11328125,0.0,4262.5361328125,1.0,279.1410827636719,283.0603942871094,295.3214416503906,299.0752258300781,293.1499938964844,293.1499938964844,278.8500061035156,33508.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471607208251952,1.0,0.0,0.0,3.5966014862060547,3.5966246128082275,8.631334935671475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.5791015625,0.0,1456.19921875,1895.4371337890625,0.0,3837.34765625,0.8915095329284668,1.0,0.0,3.0,1.0,0.0
