time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7772577404975891,0.4239366948604584,0.3873364329338074,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.898676872253418,0.664315938949585,0.6329466700553894,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8561082482337952,0.5745410919189453,0.4049209654331207,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7843824625015259,0.4359147548675537,0.4189441204071045,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6450764536857605,0.2388731092214584,1.10856294631958,284.995849609375,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2323913574219,284.9949951171875,1.0,0.7088418006896973,0.372020959854126,0.372020959854126,1.0,1.0,-3.5461106300354004,0.9891862273216248,2.556924343109131,0.1882347166538238,0.9203361868858336,0.9203361868858336,0.0,283.9735107421875,291.0,58972.11328125,0.0,4262.5361328125,1.0,279.1410827636719,283.0603942871094,295.3214416503906,299.0752258300781,293.1499938964844,293.1499938964844,278.8500061035156,33508.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471607208251952,1.0,0.0,0.0,3.5966014862060547,3.5966246128082275,8.631334935671475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.5791015625,0.0,1456.19921875,1895.4371337890625,0.0,3837.34765625,0.8915095329284668,1.0,0.0,3.0,1.0,0.0
17851740,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7748803496360779,0.4229014813899994,0.386767715215683,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8962511420249939,0.6636728048324585,0.6327539682388306,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8553268313407898,0.5769280195236206,0.4068541228771209,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7825440168380737,0.4358876347541809,0.4192362427711487,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6435549855232239,0.2386853098869323,1.1088857650756836,284.90283203125,284.95001220703125,299.9649353027344,292.31549072265625,297.9904479980469,297.2272033691406,284.9044494628906,1.0,0.7106306552886963,0.3713537752628326,0.3713537752628326,1.0,1.0,-3.548269033432007,0.9878168106079102,2.5604522228240967,0.1865124553442001,0.8347100615501404,0.8347100615501404,0.0,287.1595458984375,291.0,59399.83984375,0.0,4287.5625,1.0,278.8597412109375,282.94830322265625,295.3419494628906,299.2062072753906,293.1499938964844,293.1499938964844,278.8500061035156,39110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557518362998962,1.0,0.0,0.0,3.4677224159240723,3.467745304107666,8.023834539017116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.2255859375,0.0,1361.783447265625,1895.4371337890625,0.0,3914.6279296875,0.8674655556678772,1.0,0.0,3.0,1.0,0.0
17851800,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7747654914855957,0.4228673577308655,0.3867321908473968,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8961330652236938,0.6636512279510498,0.6327300667762756,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8552789688110352,0.577034592628479,0.4069249927997589,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7824522852897644,0.4358896017074585,0.419237345457077,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6434788107872009,0.2386775612831115,1.1088637113571167,284.9049987792969,284.95001220703125,299.96368408203125,292.31451416015625,297.98992919921875,297.22705078125,284.9071655273437,1.0,0.7106978297233582,0.3713259696960449,0.3713259696960449,1.0,1.0,-3.548257350921631,0.9877270460128784,2.560530185699463,0.1864234954118728,0.8349341154098511,0.8349341154098511,0.0,287.3007507324219,294.0,59420.921875,0.0,4288.38818359375,1.0,278.8584899902344,282.9497985839844,295.3391418457031,299.1986083984375,293.1499938964844,293.1499938964844,279.1499938964844,39016.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557725191116332,1.0,0.0,0.0,3.464681625366211,3.4647045135498047,8.009769203454198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.14501953125,0.0,1358.02734375,1895.4371337890625,0.0,3914.8134765625,0.8667004704475403,1.0,0.0,3.0,1.0,0.0
17851860,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7730387449264526,0.4228401184082031,0.3865706324577331,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8943051695823669,0.6639719009399414,0.6328792572021484,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8551128506660461,0.5804421901702881,0.4092033803462982,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7811515927314758,0.4365700185298919,0.4197853803634643,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6423388719558716,0.2388685196638107,1.1096324920654297,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.230712890625,284.99609375,1.0,0.7125775814056396,0.3706672489643097,0.3706672489643097,1.0,1.0,-3.552558898925781,0.9870805144309998,2.5654783248901367,0.184738740324974,0.9192832708358764,0.9192832708358764,0.0,290.04852294921875,297.0,58866.5703125,0.0,4316.51416015625,1.0,279.1409912109375,283.0640563964844,295.2709350585937,299.0149841308594,293.1499938964844,293.1499938964844,278.8500061035156,33439.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477394223213196,1.0,0.0,0.0,3.5875823497772217,3.5876052379608154,8.588099262851756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.5,0.0,1445.9951171875,1895.4371337890625,0.0,3842.574462890625,0.8894574046134949,1.0,0.0,3.0,1.0,0.0
17851920,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7730387449264526,0.4228401184082031,0.3865706324577331,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8943051695823669,0.6639719009399414,0.6328792572021484,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8551128506660461,0.5804421901702881,0.4092033803462982,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7811515927314758,0.4365700185298919,0.4197853803634643,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6423388719558716,0.2388685196638107,1.1096324920654297,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.230712890625,284.99609375,1.0,0.7125775814056396,0.3706672489643097,0.3706672489643097,1.0,1.0,-3.552558898925781,0.9870805144309998,2.5654783248901367,0.184738740324974,0.9192832708358764,0.9192832708358764,0.0,290.04852294921875,297.0,58866.5703125,0.0,4316.51416015625,1.0,279.1409912109375,283.0640563964844,295.2709350585937,299.0149841308594,293.1499938964844,293.1499938964844,278.8500061035156,33439.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477394223213196,1.0,0.0,0.0,3.5875823497772217,3.5876052379608154,8.588099262851756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.5,0.0,1445.9951171875,1895.4371337890625,0.0,3842.574462890625,0.8894574046134949,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7706260681152344,0.4217933714389801,0.3859842419624328,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8917689323425293,0.6631909012794495,0.6325521469116211,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8542134165763855,0.582720160484314,0.411058247089386,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7792788147926331,0.4365535378456116,0.4200850129127502,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6407862901687622,0.2386625558137893,1.1098885536193848,284.90802001953125,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.2247009277344,284.9096374511719,1.0,0.7143900990486145,0.3700085580348968,0.3700085580348968,1.0,1.0,-3.554368495941162,0.9856159090995787,2.5687527656555176,0.1830062568187713,0.8362540602684021,0.8362540602684021,0.0,293.3887939453125,300.0,59377.890625,0.0,4341.6201171875,1.0,278.8585205078125,282.95428466796875,295.2983093261719,299.1473388671875,293.1499938964844,293.1499938964844,279.1499938964844,38818.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558890461921692,1.0,0.0,0.0,3.4612154960632324,3.461238384246826,7.993750728019222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.46240234375,0.0,1353.1009521484375,1895.4371337890625,0.0,3915.857177734375,0.8658319115638733,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7706260681152344,0.4217933714389801,0.3859842419624328,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8917689323425293,0.6631909012794495,0.6325521469116211,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8542134165763855,0.582720160484314,0.411058247089386,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7792788147926331,0.4365535378456116,0.4200850129127502,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6407862901687622,0.2386625558137893,1.1098885536193848,284.90802001953125,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.2247009277344,284.9096374511719,1.0,0.7143900990486145,0.3700085580348968,0.3700085580348968,1.0,1.0,-3.554368495941162,0.9856159090995787,2.5687527656555176,0.1830062568187713,0.8362540602684021,0.8362540602684021,0.0,293.3887939453125,300.0,59377.890625,0.0,4341.6201171875,1.0,278.8585205078125,282.95428466796875,295.2983093261719,299.1473388671875,293.1499938964844,293.1499938964844,279.1499938964844,38818.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558890461921692,1.0,0.0,0.0,3.4612154960632324,3.461238384246826,7.993750728019222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.46240234375,0.0,1353.1009521484375,1895.4371337890625,0.0,3915.857177734375,0.8658319115638733,1.0,0.0,3.0,1.0,0.0
17852100,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7695488333702087,0.4217354655265808,0.3857432007789612,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8906121850013733,0.6632433533668518,0.6323968768119812,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8538829684257507,0.58433598279953,0.4120242595672607,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.778433620929718,0.4368394315242767,0.4202317893505096,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6400606036186218,0.2387094348669052,1.1098891496658323,285.0120849609375,284.95001220703125,299.89532470703125,292.2698669433594,297.9664306640625,297.2258605957031,285.0123596191406,1.0,0.7152480483055115,0.3696792125701904,0.3696792125701904,1.0,1.0,-3.5552241802215576,0.984872817993164,2.5703513622283936,0.1820079982280731,0.9101979732513428,0.9101979732513428,0.0,294.92303466796875,300.0,58684.82421875,0.0,4353.23876953125,1.0,279.09722900390625,283.0787658691406,295.2383728027344,298.93365478515625,293.1499938964844,293.1499938964844,279.1499938964844,33865.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498297572135924,1.0,0.0,0.0,3.518502950668335,3.5185253620147705,8.260553272521065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.248046875,0.0,1376.338623046875,1895.4371337890625,0.0,3861.428466796875,0.8758926391601562,1.0,0.0,3.0,1.0,0.0
17852160,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7689429521560669,0.4217590391635895,0.3858172297477722,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8899320363998413,0.6634075045585632,0.6325937509536743,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8539929986000061,0.5860194563865662,0.4132354259490967,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.778008759021759,0.4372227191925049,0.4206244647502899,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6396667957305908,0.2388333082199096,1.110571265220642,284.996826171875,284.95001220703125,299.88427734375,292.26513671875,297.9642639160156,297.2280578613281,284.9957580566406,1.0,0.71622234582901,0.3693538606166839,0.3693538606166839,1.0,1.0,-3.558298349380493,0.984853982925415,2.573444366455078,0.1812948882579803,0.9183720350265504,0.9183720350265504,0.0,296.1479187011719,303.0,58811.8359375,0.0,4368.9248046875,1.0,279.14190673828125,283.06524658203125,295.2410583496094,298.9784545898437,293.1499938964844,293.1499938964844,278.8500061035156,33317.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475640058517456,1.0,0.0,0.0,3.583940029144287,3.583962917327881,8.570669365326467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.7890625,0.0,1441.198486328125,1895.4371337890625,0.0,3840.990478515625,0.8886404037475586,1.0,0.0,3.0,1.0,0.0
17852220,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.766638457775116,0.4207278788089752,0.3852483332157135,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.887467086315155,0.6625714898109436,0.6322137117385864,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8531364798545837,0.588252067565918,0.4150590598583221,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7762200832366943,0.4372064471244812,0.4209263026714325,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6381796598434448,0.2386183142662048,1.1107840538024902,284.9090576171875,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2222595214844,284.9105529785156,1.0,0.7179980278015137,0.3687031269073486,0.3687031269073486,1.0,1.0,-3.559978485107422,0.983364462852478,2.5766139030456543,0.1795761287212371,0.8369688987731934,0.8369688987731934,0.0,299.46044921875,306.0,59367.23828125,0.0,4393.578125,1.0,278.8590087890625,282.9570007324219,295.2805480957031,299.123779296875,293.1499938964844,293.1499938964844,279.1499938964844,38729.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553422927856444,1.0,0.0,0.0,3.46073842048645,3.460761070251465,7.991546908669989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.9716796875,0.0,1351.9881591796875,1895.4371337890625,0.0,3910.959716796875,0.8656233549118042,1.0,0.0,3.0,1.0,0.0
17852280,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.766638457775116,0.4207278788089752,0.3852483332157135,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.887467086315155,0.6625714898109436,0.6322137117385864,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8531364798545837,0.588252067565918,0.4150590598583221,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7762200832366943,0.4372064471244812,0.4209263026714325,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6381796598434448,0.2386183142662048,1.1107840538024902,284.9090576171875,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2222595214844,284.9105529785156,1.0,0.7179980278015137,0.3687031269073486,0.3687031269073486,1.0,1.0,-3.559978485107422,0.983364462852478,2.5766139030456543,0.1795761287212371,0.8369688987731934,0.8369688987731934,0.0,299.46044921875,306.0,59367.23828125,0.0,4393.578125,1.0,278.8590087890625,282.9570007324219,295.2805480957031,299.123779296875,293.1499938964844,293.1499938964844,279.1499938964844,38729.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553422927856444,1.0,0.0,0.0,3.46073842048645,3.460761070251465,7.991546908669989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.9716796875,0.0,1351.9881591796875,1895.4371337890625,0.0,3910.959716796875,0.8656233549118042,1.0,0.0,3.0,1.0,0.0
17852340,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7650226354598999,0.4206884801387787,0.3850856423377991,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.885669469833374,0.6627225279808044,0.6322025060653687,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8529294729232788,0.5914995670318604,0.4172058701515198,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7750008702278137,0.4378642737865448,0.4214614629745483,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6370998620986938,0.2387754470109939,1.111422061920166,284.9973449707031,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2256164550781,284.9965209960937,1.0,0.7197988629341125,0.3680523931980133,0.3680523931980133,1.0,1.0,-3.5637545585632324,0.9825563430786132,2.581198215484619,0.1778658926486969,0.9188098311424256,0.9188098311424256,0.0,302.2103576660156,309.0,58822.99609375,0.0,4420.5068359375,1.0,279.1409606933594,283.0662841796875,295.23699951171875,298.9708251953125,293.1499938964844,293.1499938964844,278.8500061035156,33387.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468233585357666,1.0,0.0,0.0,3.582793474197388,3.582816362380981,8.565186817577342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.3974609375,0.0,1440.4903564453125,1895.4371337890625,0.0,3834.300048828125,0.8883453011512756,1.0,0.0,3.0,1.0,0.0
17852400,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7650226354598999,0.4206884801387787,0.3850856423377991,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.885669469833374,0.6627225279808044,0.6322025060653687,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8529294729232788,0.5914995670318604,0.4172058701515198,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7750008702278137,0.4378642737865448,0.4214614629745483,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6370998620986938,0.2387754470109939,1.111422061920166,284.9973449707031,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2256164550781,284.9965209960937,1.0,0.7197988629341125,0.3680523931980133,0.3680523931980133,1.0,1.0,-3.5637545585632324,0.9825563430786132,2.581198215484619,0.1778658926486969,0.9188098311424256,0.9188098311424256,0.0,302.2103576660156,309.0,58822.99609375,0.0,4420.5068359375,1.0,279.1409606933594,283.0662841796875,295.23699951171875,298.9708251953125,293.1499938964844,293.1499938964844,278.8500061035156,33387.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468233585357666,1.0,0.0,0.0,3.582793474197388,3.582816362380981,8.565186817577342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.3974609375,0.0,1440.4903564453125,1895.4371337890625,0.0,3834.300048828125,0.8883453011512756,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7627877593040466,0.4196639060974121,0.3845137059688568,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8832454681396484,0.6618338227272034,0.6317635178565979,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8520819544792175,0.5936766862869263,0.4189861416816711,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7732619643211365,0.4378405809402466,0.4217512011528015,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.635652482509613,0.2385496646165847,1.111574649810791,284.9100952148437,284.95001220703125,299.8385009765625,292.2685241699219,297.9413757324219,297.2198791503906,284.91131591796875,1.0,0.72154301404953,0.3674050271511078,0.3674050271511078,1.0,1.0,-3.565220832824707,0.9810009598731996,2.5842199325561523,0.1761343032121658,0.8381475210189819,0.8381475210189819,0.0,305.5268249511719,312.0,59418.234375,0.0,4444.666015625,1.0,278.8585205078125,282.9570007324219,295.28765869140625,299.1288452148437,293.1499938964844,293.1499938964844,279.1499938964844,38633.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543468952178956,1.0,0.0,0.0,3.4636247158050537,3.4636476039886475,8.004882943168923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.34716796875,0.0,1354.2308349609375,1895.4371337890625,0.0,3902.036865234375,0.8661675453186035,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7627877593040466,0.4196639060974121,0.3845137059688568,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8832454681396484,0.6618338227272034,0.6317635178565979,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8520819544792175,0.5936766862869263,0.4189861416816711,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7732619643211365,0.4378405809402466,0.4217512011528015,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.635652482509613,0.2385496646165847,1.111574649810791,284.9100952148437,284.95001220703125,299.8385009765625,292.2685241699219,297.9413757324219,297.2198791503906,284.91131591796875,1.0,0.72154301404953,0.3674050271511078,0.3674050271511078,1.0,1.0,-3.565220832824707,0.9810009598731996,2.5842199325561523,0.1761343032121658,0.8381475210189819,0.8381475210189819,0.0,305.5268249511719,312.0,59418.234375,0.0,4444.666015625,1.0,278.8585205078125,282.9570007324219,295.28765869140625,299.1288452148437,293.1499938964844,293.1499938964844,279.1499938964844,38633.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543468952178956,1.0,0.0,0.0,3.4636247158050537,3.4636476039886475,8.004882943168923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.34716796875,0.0,1354.2308349609375,1895.4371337890625,0.0,3902.036865234375,0.8661675453186035,1.0,0.0,3.0,1.0,0.0
17852580,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7612385749816895,0.4196335077285766,0.3843591213226318,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8814886808395386,0.6619371175765991,0.6317071914672852,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8518841862678528,0.5968766808509827,0.421099454164505,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7720909714698792,0.4384952187538147,0.4222825169563293,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6346083879470825,0.2386981397867202,1.1121703386306765,284.9982604980469,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232971191406,284.9974365234375,1.0,0.7233156561851501,0.3667576313018799,0.3667576313018799,1.0,1.0,-3.568856954574585,0.9801490306854248,2.58870792388916,0.1744169890880584,0.9203206300735474,0.9203206300735474,0.0,308.2683410644531,315.0,58881.15625,0.0,4471.251953125,1.0,279.1409606933594,283.0665283203125,295.25439453125,298.9890441894531,293.1499938964844,293.1499938964844,278.8500061035156,33346.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457122683525084,1.0,0.0,0.0,3.586146593093872,3.586169481277466,8.581226325077296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7607421875,0.0,1443.773681640625,1895.4371337890625,0.0,3824.25390625,0.8890681862831116,1.0,0.0,3.0,1.0,0.0
17852640,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7612385749816895,0.4196335077285766,0.3843591213226318,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8814886808395386,0.6619371175765991,0.6317071914672852,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8518841862678528,0.5968766808509827,0.421099454164505,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7720909714698792,0.4384952187538147,0.4222825169563293,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6346083879470825,0.2386981397867202,1.1121703386306765,284.9982604980469,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232971191406,284.9974365234375,1.0,0.7233156561851501,0.3667576313018799,0.3667576313018799,1.0,1.0,-3.568856954574585,0.9801490306854248,2.58870792388916,0.1744169890880584,0.9203206300735474,0.9203206300735474,0.0,308.2683410644531,315.0,58881.15625,0.0,4471.251953125,1.0,279.1409606933594,283.0665283203125,295.25439453125,298.9890441894531,293.1499938964844,293.1499938964844,278.8500061035156,33346.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457122683525084,1.0,0.0,0.0,3.586146593093872,3.586169481277466,8.581226325077296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7607421875,0.0,1443.773681640625,1895.4371337890625,0.0,3824.25390625,0.8890681862831116,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7603932023048401,0.4191681146621704,0.3842478394508362,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.880543053150177,0.6615345478057861,0.6316632628440857,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8516960144042969,0.5979756712913513,0.4221106767654419,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7714599370956421,0.4385328888893127,0.4225596189498901,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6340704560279846,0.2386229932308197,1.1126011610031128,284.88116455078125,284.95001220703125,299.8263244628906,292.2865295410156,297.936767578125,297.22100830078125,284.8802490234375,1.0,0.7242408394813538,0.3664339482784271,0.3664339482784271,1.0,1.0,-3.5707452297210693,0.9797375202178956,2.591007709503174,0.1736897975206375,0.8384832739830017,0.8384832739830017,0.0,309.7557067871094,315.0,59720.30859375,0.0,4485.453125,1.0,278.899658203125,282.934326171875,295.3155212402344,299.2113952636719,293.1499938964844,293.1499938964844,278.8500061035156,37996.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515218138694764,1.0,0.0,0.0,3.546225547790528,3.54624891281128,8.39123742935044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.490234375,0.0,1435.2606201171875,1895.4371337890625,0.0,3876.661376953125,0.8813997507095337,1.0,0.0,3.0,1.0,0.0
17852760,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7590872645378113,0.4186194539070129,0.3837976455688476,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8791217803955078,0.6610034108161926,0.631226658821106,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8510547280311584,0.5989913940429688,0.4228397309780121,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7704135179519653,0.4384678900241852,0.4225698113441467,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6332067847251892,0.2384645342826843,1.112289547920227,284.9112243652344,284.95001220703125,299.8235168457031,292.29443359375,297.932861328125,297.2176513671875,284.912109375,1.0,0.7250338792800903,0.3661236464977264,0.3661236464977264,1.0,1.0,-3.5701944828033447,0.978585124015808,2.591609477996826,0.172712966799736,0.8403303027153015,0.8403303027153015,0.0,311.57916259765625,318.0,59513.6640625,0.0,4495.07958984375,1.0,278.8584899902344,282.9570617675781,295.3131408691406,299.1572265625,293.1499938964844,293.1499938964844,279.1499938964844,38544.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953163206577301,1.0,0.0,0.0,3.4701833724975586,3.470206022262573,8.035226528591011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.98583984375,0.0,1360.2672119140625,1895.4371337890625,0.0,3891.41357421875,0.8675523996353149,1.0,0.0,3.0,1.0,0.0
17852820,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7575932741165161,0.4185932278633117,0.3836465775966644,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8773970007896423,0.6610570549964905,0.6311238408088684,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8508520126342773,0.6021296977996826,0.4249091446399688,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7692814469337463,0.4391167163848877,0.4230954349040985,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6321899890899658,0.2386036366224289,1.1128437519073486,284.9990234375,284.95001220703125,299.819580078125,292.3128662109375,297.9329833984375,297.2210388183594,284.9981689453125,1.0,0.7267802357673645,0.3655030131340027,0.3655030131340027,1.0,1.0,-3.573669195175171,0.9777566194534302,2.5959126949310303,0.1710627079010009,0.9225100874900818,0.9225100874900818,0.0,314.3218078613281,321.0,58979.79296875,0.0,4521.31494140625,1.0,279.1410217285156,283.0658264160156,295.287353515625,299.0263671875,293.1499938964844,293.1499938964844,278.8500061035156,33318.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944471001625061,1.0,0.0,0.0,3.592841863632202,3.592864990234375,8.61329908730113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.072265625,0.0,1450.7528076171875,1895.4371337890625,0.0,3813.0185546875,0.8905500173568726,1.0,0.0,3.0,1.0,0.0
17852880,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7575932741165161,0.4185932278633117,0.3836465775966644,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8773970007896423,0.6610570549964905,0.6311238408088684,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8508520126342773,0.6021296977996826,0.4249091446399688,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7692814469337463,0.4391167163848877,0.4230954349040985,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6321899890899658,0.2386036366224289,1.1128437519073486,284.9990234375,284.95001220703125,299.819580078125,292.3128662109375,297.9329833984375,297.2210388183594,284.9981689453125,1.0,0.7267802357673645,0.3655030131340027,0.3655030131340027,1.0,1.0,-3.573669195175171,0.9777566194534302,2.5959126949310303,0.1710627079010009,0.9225100874900818,0.9225100874900818,0.0,314.3218078613281,321.0,58979.79296875,0.0,4521.31494140625,1.0,279.1410217285156,283.0658264160156,295.287353515625,299.0263671875,293.1499938964844,293.1499938964844,278.8500061035156,33318.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944471001625061,1.0,0.0,0.0,3.592841863632202,3.592864990234375,8.61329908730113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.072265625,0.0,1450.7528076171875,1895.4371337890625,0.0,3813.0185546875,0.8905500173568726,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7555102109909058,0.4175766110420227,0.383087694644928,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8750746846199036,0.6600669026374817,0.6305957436561584,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8500236868858337,0.6041607856750488,0.4265976250171661,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7676522135734558,0.4390758872032165,0.4233746528625488,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6308214664459229,0.238357126712799,1.1129186153411863,284.9083251953125,284.95001220703125,299.8178100585937,292.3345947265625,297.9269104003906,297.2153015136719,284.9098205566406,1.0,0.7284713983535767,0.3648824095726013,0.3648824095726013,1.0,1.0,-3.5748276710510254,0.9761735200881958,2.59865403175354,0.1693910062313079,0.8398362994194031,0.8398362994194031,0.0,317.6375427246094,324.0,59603.9375,0.0,4544.73046875,1.0,278.85845947265625,282.9518737792969,295.35357666015625,299.2055969238281,293.1499938964844,293.1499938964844,279.1499938964844,38622.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519746899604796,1.0,0.0,0.0,3.4763898849487305,3.476412534713745,8.063994982876466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.06787109375,0.0,1367.1474609375,1895.4371337890625,0.0,3880.73388671875,0.8689395785331726,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7555102109909058,0.4175766110420227,0.383087694644928,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8750746846199036,0.6600669026374817,0.6305957436561584,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8500236868858337,0.6041607856750488,0.4265976250171661,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7676522135734558,0.4390758872032165,0.4233746528625488,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6308214664459229,0.238357126712799,1.1129186153411863,284.9083251953125,284.95001220703125,299.8178100585937,292.3345947265625,297.9269104003906,297.2153015136719,284.9098205566406,1.0,0.7284713983535767,0.3648824095726013,0.3648824095726013,1.0,1.0,-3.5748276710510254,0.9761735200881958,2.59865403175354,0.1693910062313079,0.8398362994194031,0.8398362994194031,0.0,317.6375427246094,324.0,59603.9375,0.0,4544.73046875,1.0,278.85845947265625,282.9518737792969,295.35357666015625,299.2055969238281,293.1499938964844,293.1499938964844,279.1499938964844,38622.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519746899604796,1.0,0.0,0.0,3.4763898849487305,3.476412534713745,8.063994982876466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.06787109375,0.0,1367.1474609375,1895.4371337890625,0.0,3880.73388671875,0.8689395785331726,1.0,0.0,3.0,1.0,0.0
17853060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7540739178657532,0.4175708293914795,0.382943332195282,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8733862042427063,0.6600873470306396,0.6304503679275513,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8498163819313049,0.6072394847869873,0.4286196529865265,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7665607333183289,0.4397291839122772,0.4238951802253723,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6298307180404663,0.2384928166866302,1.1134326457977295,285.0002746582031,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.21875,284.99920654296875,1.0,0.7301906943321228,0.3642970025539398,0.3642970025539398,1.0,1.0,-3.5781474113464355,0.9753945469856262,2.602752923965454,0.1678318679332733,0.9255580902099608,0.9255580902099608,0.0,320.3760070800781,312.0,59105.49609375,0.0,4570.59228515625,1.0,279.14190673828125,283.0649108886719,295.3324584960937,299.07843017578125,293.1499938964844,293.1499938964844,278.8500061035156,33200.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430394172668456,1.0,0.0,0.0,3.602349281311035,3.602372169494629,8.65894378421217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5380859375,0.0,1460.1221923828125,1895.4371337890625,0.0,3800.044921875,0.8925736546516418,1.0,0.0,3.0,1.0,0.0
17853120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7540739178657532,0.4175708293914795,0.382943332195282,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8733862042427063,0.6600873470306396,0.6304503679275513,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8498163819313049,0.6072394847869873,0.4286196529865265,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7665607333183289,0.4397291839122772,0.4238951802253723,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6298307180404663,0.2384928166866302,1.1134326457977295,285.0002746582031,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.21875,284.99920654296875,1.0,0.7301906943321228,0.3642970025539398,0.3642970025539398,1.0,1.0,-3.5781474113464355,0.9753945469856262,2.602752923965454,0.1678318679332733,0.9255580902099608,0.9255580902099608,0.0,320.3760070800781,312.0,59105.49609375,0.0,4570.59228515625,1.0,279.14190673828125,283.0649108886719,295.3324584960937,299.07843017578125,293.1499938964844,293.1499938964844,278.8500061035156,33200.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430394172668456,1.0,0.0,0.0,3.602349281311035,3.602372169494629,8.65894378421217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5380859375,0.0,1460.1221923828125,1895.4371337890625,0.0,3800.044921875,0.8925736546516418,1.0,0.0,3.0,1.0,0.0
17853180,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7555439472198486,0.4165869951248169,0.3821475803852081,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8753734230995178,0.6590335965156555,0.6295967102050781,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8529177308082581,0.609062135219574,0.4299902617931366,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7686427235603333,0.4397006928920746,0.4239067137241363,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6312058568000793,0.2382514327764511,1.1121970415115356,284.9065246582031,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2125244140625,284.90789794921875,1.0,0.7277941703796387,0.3637116253376007,0.3637116253376007,1.0,1.0,-3.5763533115386963,0.9729731678962708,2.6033802032470703,0.1660422384738922,0.8407036662101746,0.8407036662101746,0.0,316.50750732421875,300.0,59739.40625,0.0,4542.03369140625,1.0,278.8583984375,282.9502868652344,295.4050598144531,299.26483154296875,293.1499938964844,293.1499938964844,279.1499938964844,38644.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504599571228028,1.0,0.0,0.0,3.485534191131592,3.485557079315185,8.106474069791147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.9970703125,0.0,1376.6724853515625,1895.4371337890625,0.0,3867.10498046875,0.8709396719932556,1.0,0.0,3.0,1.0,0.0
17853240,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7555439472198486,0.4165869951248169,0.3821475803852081,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8753734230995178,0.6590335965156555,0.6295967102050781,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8529177308082581,0.609062135219574,0.4299902617931366,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7686427235603333,0.4397006928920746,0.4239067137241363,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6312058568000793,0.2382514327764511,1.1121970415115356,284.9065246582031,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2125244140625,284.90789794921875,1.0,0.7277941703796387,0.3637116253376007,0.3637116253376007,1.0,1.0,-3.5763533115386963,0.9729731678962708,2.6033802032470703,0.1660422384738922,0.8407036662101746,0.8407036662101746,0.0,316.50750732421875,300.0,59739.40625,0.0,4542.03369140625,1.0,278.8583984375,282.9502868652344,295.4050598144531,299.26483154296875,293.1499938964844,293.1499938964844,279.1499938964844,38644.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504599571228028,1.0,0.0,0.0,3.485534191131592,3.485557079315185,8.106474069791147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.9970703125,0.0,1376.6724853515625,1895.4371337890625,0.0,3867.10498046875,0.8709396719932556,1.0,0.0,3.0,1.0,0.0
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7572128772735596,0.4165805876255035,0.3817512094974518,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8774646520614624,0.6589603424072266,0.6291148662567139,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8555092215538025,0.610458493232727,0.4306440651416778,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7706296443939209,0.440001904964447,0.4238556921482086,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6325761079788208,0.2383008003234863,1.1112103462219238,285.013427734375,284.95001220703125,299.8211975097656,292.4013671875,297.9232788085937,297.2135925292969,285.0137023925781,1.0,0.7258222699165344,0.3634189069271087,0.3634189069271087,1.0,1.0,-3.574828624725342,0.9715704321861268,2.6032581329345703,0.1649283170700073,0.9165147542953492,0.9165147542953492,0.0,312.82080078125,300.0,59016.05859375,0.0,4515.365234375,1.0,279.0977783203125,283.0756530761719,295.3655700683594,299.0717163085937,293.1499938964844,293.1499938964844,279.1499938964844,33812.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943956196308136,1.0,0.0,0.0,3.5413031578063965,3.541325807571411,8.367958344024373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.255859375,0.0,1399.683837890625,1895.4371337890625,0.0,3808.355224609375,0.8809366822242737,1.0,0.0,3.0,1.0,0.0
17853360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7597252130508423,0.4166861474514007,0.3816705346107483,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8804836869239807,0.6590229272842407,0.628980278968811,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8589931726455688,0.6119413375854492,0.4315451383590698,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7734345197677612,0.4404240548610687,0.4240482151508331,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6345713138580322,0.2384495437145233,1.1108778715133667,284.99871826171875,284.95001220703125,299.822998046875,292.41656494140625,297.9248352050781,297.2158508300781,284.99761962890625,1.0,0.7236567139625549,0.3631484806537628,0.3631484806537628,1.0,1.0,-3.575483560562134,0.9709249138832092,2.6045587062835693,0.1641360372304916,0.9256413578987122,0.9256413578987122,0.0,308.1632080078125,288.0,59170.484375,0.0,4488.72216796875,1.0,279.14208984375,283.0633850097656,295.3880920410156,299.13824462890625,293.1499938964844,293.1499938964844,278.8500061035156,33260.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94123774766922,1.0,0.0,0.0,3.60772967338562,3.607752799987793,8.684829140293004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.3291015625,0.0,1466.387451171875,1895.4371337890625,0.0,3783.693603515625,0.8939140439033508,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7646028399467468,0.4158463776111603,0.3807817101478576,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8865135908126831,0.658004879951477,0.6279150247573853,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8659402132034302,0.6137218475341797,0.4326865077018738,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7790698409080505,0.4405001401901245,0.423924833536148,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6386061310768127,0.2383212894201278,1.1090267896652222,284.9090270996094,284.95001220703125,299.8275756835937,292.4485778808594,297.9208068847656,297.2105407714844,284.9096069335937,1.0,0.7185463309288025,0.3626075983047485,0.3626075983047485,1.0,1.0,-3.572139978408813,0.9681532382965088,2.6039867401123047,0.1622931212186813,0.8429024815559387,0.8429024815559387,0.0,298.47442626953125,276.0,59815.453125,0.0,4420.51611328125,1.0,278.85870361328125,282.9538879394531,295.4642944335937,299.32525634765625,293.1499938964844,293.1499938964844,279.1499938964844,38497.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482155442237854,1.0,0.0,0.0,3.490741491317749,3.4907643795013428,8.130713240461773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.109375,0.0,1380.9725341796875,1895.4371337890625,0.0,3846.872314453125,0.8720921874046326,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7646028399467468,0.4158463776111603,0.3807817101478576,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8865135908126831,0.658004879951477,0.6279150247573853,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8659402132034302,0.6137218475341797,0.4326865077018738,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7790698409080505,0.4405001401901245,0.423924833536148,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6386061310768127,0.2383212894201278,1.1090267896652222,284.9090270996094,284.95001220703125,299.8275756835937,292.4485778808594,297.9208068847656,297.2105407714844,284.9096069335937,1.0,0.7185463309288025,0.3626075983047485,0.3626075983047485,1.0,1.0,-3.572139978408813,0.9681532382965088,2.6039867401123047,0.1622931212186813,0.8429024815559387,0.8429024815559387,0.0,298.47442626953125,276.0,59815.453125,0.0,4420.51611328125,1.0,278.85870361328125,282.9538879394531,295.4642944335937,299.32525634765625,293.1499938964844,293.1499938964844,279.1499938964844,38497.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482155442237854,1.0,0.0,0.0,3.490741491317749,3.4907643795013428,8.130713240461773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.109375,0.0,1380.9725341796875,1895.4371337890625,0.0,3846.872314453125,0.8720921874046326,1.0,0.0,3.0,1.0,0.0
