time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.771146833896637,0.4160488545894623,0.3803101181983948,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8943345546722412,0.6580246090888977,0.627230167388916,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.874744713306427,0.6166059970855713,0.4341689646244049,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7862845063209534,0.441304087638855,0.4240434765815735,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6438558101654053,0.2386230379343032,1.1076719760894775,284.99853515625,284.95001220703125,299.8332214355469,292.482421875,297.9241027832031,297.21466064453125,284.9975891113281,1.0,0.7129924297332764,0.3620667457580566,0.3620667457580566,1.0,1.0,-3.5710363388061523,0.966102123260498,2.6049342155456543,0.1605071872472763,0.92589271068573,0.92589271068573,0.0,287.2284240722656,264.0,59243.19921875,0.0,4348.97119140625,1.0,279.1412048339844,283.0650939941406,295.4540100097656,299.20721435546875,293.1499938964844,293.1499938964844,278.8500061035156,33371.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389253854751588,1.0,0.0,0.0,3.6096439361572266,3.6096670627594,8.694047437529662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3583984375,0.0,1469.2821044921875,1895.4371337890625,0.0,3762.668701171875,0.8943445086479187,1.0,0.0,3.0,1.0,0.0
17853600,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.771146833896637,0.4160488545894623,0.3803101181983948,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8943345546722412,0.6580246090888977,0.627230167388916,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.874744713306427,0.6166059970855713,0.4341689646244049,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7862845063209534,0.441304087638855,0.4240434765815735,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6438558101654053,0.2386230379343032,1.1076719760894775,284.99853515625,284.95001220703125,299.8332214355469,292.482421875,297.9241027832031,297.21466064453125,284.9975891113281,1.0,0.7129924297332764,0.3620667457580566,0.3620667457580566,1.0,1.0,-3.5710363388061523,0.966102123260498,2.6049342155456543,0.1605071872472763,0.92589271068573,0.92589271068573,0.0,287.2284240722656,264.0,59243.19921875,0.0,4348.97119140625,1.0,279.1412048339844,283.0650939941406,295.4540100097656,299.20721435546875,293.1499938964844,293.1499938964844,278.8500061035156,33371.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389253854751588,1.0,0.0,0.0,3.6096439361572266,3.6096670627594,8.694047437529662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3583984375,0.0,1469.2821044921875,1895.4371337890625,0.0,3762.668701171875,0.8943445086479187,1.0,0.0,3.0,1.0,0.0
17853660,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7778120636940002,0.4152883887290954,0.3794358372688293,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9023476839065552,0.6570252180099487,0.626120388507843,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8837804794311523,0.6183737516403198,0.4352569580078125,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7937170267105103,0.4414359927177429,0.4239155948162079,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6493967175483704,0.238578513264656,1.1059322357177734,284.90936279296875,284.95001220703125,299.8397216796875,292.5178527832031,297.921142578125,297.2098999023437,284.909912109375,1.0,0.7071385979652405,0.3615781962871551,0.3615781962871551,1.0,1.0,-3.567720651626587,0.9634958505630492,2.604224920272827,0.1589227765798568,0.8435163497924805,0.8435163497924805,0.0,276.0802917480469,252.0,59892.56640625,0.0,4272.16015625,1.0,278.8586730957031,282.9559631347656,295.5333557128906,299.39874267578125,293.1499938964844,293.1499938964844,279.1499938964844,38488.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458327889442444,1.0,0.0,0.0,3.4934332370758057,3.4934561252593994,8.143258014570165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.6630859375,0.0,1383.67529296875,1895.4371337890625,0.0,3825.34423828125,0.8726845979690552,1.0,0.0,3.0,1.0,0.0
17853720,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7778120636940002,0.4152883887290954,0.3794358372688293,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9023476839065552,0.6570252180099487,0.626120388507843,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8837804794311523,0.6183737516403198,0.4352569580078125,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7937170267105103,0.4414359927177429,0.4239155948162079,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6493967175483704,0.238578513264656,1.1059322357177734,284.90936279296875,284.95001220703125,299.8397216796875,292.5178527832031,297.921142578125,297.2098999023437,284.909912109375,1.0,0.7071385979652405,0.3615781962871551,0.3615781962871551,1.0,1.0,-3.567720651626587,0.9634958505630492,2.604224920272827,0.1589227765798568,0.8435163497924805,0.8435163497924805,0.0,276.0802917480469,252.0,59892.56640625,0.0,4272.16015625,1.0,278.8586730957031,282.9559631347656,295.5333557128906,299.39874267578125,293.1499938964844,293.1499938964844,279.1499938964844,38488.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458327889442444,1.0,0.0,0.0,3.4934332370758057,3.4934561252593994,8.143258014570165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.6630859375,0.0,1383.67529296875,1895.4371337890625,0.0,3825.34423828125,0.8726845979690552,1.0,0.0,3.0,1.0,0.0
17853780,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7860292196273804,0.4155505895614624,0.3789933919906616,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.912430465221405,0.6570510268211365,0.6254147887229919,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8945277333259583,0.6212382912635803,0.4367052316665649,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8025481700897217,0.4422802031040191,0.4240458905696869,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6561464071273804,0.2389462441205978,1.1047507524490356,284.9991455078125,284.95001220703125,299.8468933105469,292.5545654296875,297.9251403808594,297.2142944335937,284.99822998046875,1.0,0.7011827230453491,0.3610896170139313,0.3610896170139313,1.0,1.0,-3.5668091773986816,0.9616658091545104,2.6051433086395264,0.1574184596538543,0.9271327257156372,0.9271327257156372,0.0,264.0937194824219,240.0,59334.29296875,0.0,4196.74267578125,1.0,279.1412353515625,283.0673217773437,295.5262145996094,299.2849426269531,293.1499938964844,293.1499938964844,278.8500061035156,33352.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936551034450531,1.0,0.0,0.0,3.613189935684204,3.613213062286377,8.711137411410164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.05859375,0.0,1472.9879150390625,1895.4371337890625,0.0,3741.0380859375,0.8951205611228943,1.0,0.0,3.0,1.0,0.0
17853840,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7860292196273804,0.4155505895614624,0.3789933919906616,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.912430465221405,0.6570510268211365,0.6254147887229919,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8945277333259583,0.6212382912635803,0.4367052316665649,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8025481700897217,0.4422802031040191,0.4240458905696869,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6561464071273804,0.2389462441205978,1.1047507524490356,284.9991455078125,284.95001220703125,299.8468933105469,292.5545654296875,297.9251403808594,297.2142944335937,284.99822998046875,1.0,0.7011827230453491,0.3610896170139313,0.3610896170139313,1.0,1.0,-3.5668091773986816,0.9616658091545104,2.6051433086395264,0.1574184596538543,0.9271327257156372,0.9271327257156372,0.0,264.0937194824219,240.0,59334.29296875,0.0,4196.74267578125,1.0,279.1412353515625,283.0673217773437,295.5262145996094,299.2849426269531,293.1499938964844,293.1499938964844,278.8500061035156,33352.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936551034450531,1.0,0.0,0.0,3.613189935684204,3.613213062286377,8.711137411410164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.05859375,0.0,1472.9879150390625,1895.4371337890625,0.0,3741.0380859375,0.8951205611228943,1.0,0.0,3.0,1.0,0.0
17853900,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7903438210487366,0.4152350723743438,0.3787444829940796,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9180163145065308,0.6566116213798523,0.6250510811805725,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9001309871673584,0.6221425533294678,0.4373819231986999,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.807163655757904,0.4424099326133728,0.4241257607936859,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6597873568534851,0.2389894127845764,1.1043376922607422,284.8790283203125,284.95001220703125,299.85064697265625,292.5733337402344,297.9242553710937,297.2125244140625,284.8782043457031,1.0,0.6982160210609436,0.3608453571796417,0.3608453571796417,1.0,1.0,-3.5664925575256348,0.9607884287834167,2.605704069137573,0.1568121016025543,0.8431787490844727,0.8431787490844727,0.0,258.1683654785156,240.0,60230.55859375,0.0,4159.81494140625,1.0,278.8990783691406,282.9310913085937,295.5997314453125,299.522216796875,293.1499938964844,293.1499938964844,278.8500061035156,37993.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942138671875,1.0,0.0,0.0,3.5737946033477783,3.5738182067871094,8.522214898221137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.1767578125,0.0,1464.63037109375,1895.4371337890625,0.0,3791.873046875,0.8875117301940918,1.0,0.0,3.0,1.0,0.0
17853960,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7942299246788025,0.4148324131965637,0.3781515657901764,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.92323237657547,0.6560436487197876,0.6242908835411072,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9053578972816468,0.6229580044746399,0.4377579987049103,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8112908601760864,0.4424346387386322,0.4239315986633301,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6631587147712708,0.2389522045850753,1.1031908988952637,284.908935546875,284.95001220703125,299.8544921875,292.59228515625,297.922607421875,297.2096862792969,284.9100036621094,1.0,0.6950963139533997,0.3606151938438415,0.3606151938438415,1.0,1.0,-3.563705921173096,0.959173023700714,2.6045329570770264,0.1559560596942901,0.8442996740341187,0.8442996740341187,0.0,252.57730102539065,228.0,59988.0390625,0.0,4118.47607421875,1.0,278.8583374023437,282.9576110839844,295.6083679199219,299.48052978515625,293.1499938964844,293.1499938964844,279.1499938964844,38595.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943514347076416,1.0,0.0,0.0,3.496647596359253,3.496670722961426,8.158251034728892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.708984375,0.0,1387.76123046875,1895.4371337890625,0.0,3804.350830078125,0.8734391331672668,1.0,0.0,3.0,1.0,0.0
17854020,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.804081916809082,0.4151273965835571,0.3777276575565338,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9362110495567322,0.6560538411140442,0.6235594749450684,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9190689325332642,0.6257759928703308,0.4391634166240692,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8210037350654602,0.4432933926582336,0.4240662455558777,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6715682148933411,0.2393596172332763,1.1021541357040403,284.9996337890625,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.21405029296875,284.99871826171875,1.0,0.6889868378639221,0.3601548671722412,0.3601548671722412,1.0,1.0,-3.562913417816162,0.9574708938598632,2.605442523956299,0.1545303016901016,0.9287883043289183,0.9287883043289183,0.0,240.416244506836,216.0,59448.53515625,0.0,4042.42822265625,1.0,279.1412353515625,283.0692749023437,295.60272216796875,299.36895751953125,293.1499938964844,293.1499938964844,278.8500061035156,33337.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342787265777588,1.0,0.0,0.0,3.618396043777466,3.6184194087982178,8.736258791941509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.748046875,0.0,1478.538818359375,1895.4371337890625,0.0,3720.297119140625,0.8962845802307129,1.0,0.0,3.0,1.0,0.0
17854080,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.804081916809082,0.4151273965835571,0.3777276575565338,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9362110495567322,0.6560538411140442,0.6235594749450684,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9190689325332642,0.6257759928703308,0.4391634166240692,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8210037350654602,0.4432933926582336,0.4240662455558777,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6715682148933411,0.2393596172332763,1.1021541357040403,284.9996337890625,284.95001220703125,299.8623352050781,292.6307373046875,297.92681884765625,297.21405029296875,284.99871826171875,1.0,0.6889868378639221,0.3601548671722412,0.3601548671722412,1.0,1.0,-3.562913417816162,0.9574708938598632,2.605442523956299,0.1545303016901016,0.9287883043289183,0.9287883043289183,0.0,240.416244506836,216.0,59448.53515625,0.0,4042.42822265625,1.0,279.1412353515625,283.0692749023437,295.60272216796875,299.36895751953125,293.1499938964844,293.1499938964844,278.8500061035156,33337.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342787265777588,1.0,0.0,0.0,3.618396043777466,3.6184194087982178,8.736258791941509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.748046875,0.0,1478.538818359375,1895.4371337890625,0.0,3720.297119140625,0.8962845802307129,1.0,0.0,3.0,1.0,0.0
17854140,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8136520385742188,0.4144340455532074,0.3769028186798095,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9490532279014589,0.6550246477127075,0.622408926486969,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.933501124382019,0.6274313926696777,0.4401684999465942,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8306444883346558,0.4434526860713959,0.4239526391029358,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6802923679351807,0.2393980026245117,1.1007248163223269,284.9092102050781,284.95001220703125,299.8702087402344,292.6695861816406,297.9243469238281,297.2094116210937,284.9098205566406,1.0,0.6827862858772278,0.3596945405006408,0.3596945405006408,1.0,1.0,-3.559899091720581,0.9550562500953674,2.60484266281128,0.1531033962965011,0.8457974195480347,0.8457974195480347,0.0,228.8212738037109,204.0,60124.48046875,0.0,3964.130859375,1.0,278.85858154296875,282.9588928222656,295.6854553222656,299.5661926269531,293.1499938964844,293.1499938964844,279.1499938964844,38459.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412636756896972,1.0,0.0,0.0,3.5043177604675293,3.504340887069702,8.194081146939425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2724609375,0.0,1394.717529296875,1895.4371337890625,0.0,3783.928955078125,0.8750638365745544,1.0,0.0,3.0,1.0,0.0
17854200,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8136520385742188,0.4144340455532074,0.3769028186798095,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9490532279014589,0.6550246477127075,0.622408926486969,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.933501124382019,0.6274313926696777,0.4401684999465942,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8306444883346558,0.4434526860713959,0.4239526391029358,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6802923679351807,0.2393980026245117,1.1007248163223269,284.9092102050781,284.95001220703125,299.8702087402344,292.6695861816406,297.9243469238281,297.2094116210937,284.9098205566406,1.0,0.6827862858772278,0.3596945405006408,0.3596945405006408,1.0,1.0,-3.559899091720581,0.9550562500953674,2.60484266281128,0.1531033962965011,0.8457974195480347,0.8457974195480347,0.0,228.8212738037109,204.0,60124.48046875,0.0,3964.130859375,1.0,278.85858154296875,282.9588928222656,295.6854553222656,299.5661926269531,293.1499938964844,293.1499938964844,279.1499938964844,38459.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412636756896972,1.0,0.0,0.0,3.5043177604675293,3.504340887069702,8.194081146939425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2724609375,0.0,1394.717529296875,1895.4371337890625,0.0,3783.928955078125,0.8750638365745544,1.0,0.0,3.0,1.0,0.0
17854260,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8245992064476013,0.4147525429725647,0.3764963448047638,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.963468611240387,0.6550129055976868,0.6216532588005066,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9501646161079408,0.630195140838623,0.4415317177772522,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8421255946159363,0.4443157911300659,0.4240880310535431,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.690711259841919,0.239835187792778,1.099809646606445,285.0002136230469,284.95001220703125,299.8779296875,292.7086181640625,297.9285583496094,297.21368408203125,284.9990234375,1.0,0.6765809655189514,0.3592754304409027,0.3592754304409027,1.0,1.0,-3.559194326400757,0.9535077214241028,2.605686664581299,0.1518107503652572,0.93068927526474,0.93068927526474,0.0,216.61561584472656,207.0,59573.9921875,0.0,3888.15087890625,1.0,279.1421203613281,283.07110595703125,295.6802673339844,299.45538330078125,293.1499938964844,293.1499938964844,278.8500061035156,33247.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320632219314576,1.0,0.0,0.0,3.6254069805145264,3.6254303455352783,8.770146564529568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.1328125,0.0,1485.5252685546875,1895.4371337890625,0.0,3700.03857421875,0.8977671265602112,1.0,0.0,3.0,1.0,0.0
17854320,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8245992064476013,0.4147525429725647,0.3764963448047638,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.963468611240387,0.6550129055976868,0.6216532588005066,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9501646161079408,0.630195140838623,0.4415317177772522,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8421255946159363,0.4443157911300659,0.4240880310535431,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.690711259841919,0.239835187792778,1.099809646606445,285.0002136230469,284.95001220703125,299.8779296875,292.7086181640625,297.9285583496094,297.21368408203125,284.9990234375,1.0,0.6765809655189514,0.3592754304409027,0.3592754304409027,1.0,1.0,-3.559194326400757,0.9535077214241028,2.605686664581299,0.1518107503652572,0.93068927526474,0.93068927526474,0.0,216.61561584472656,207.0,59573.9921875,0.0,3888.15087890625,1.0,279.1421203613281,283.07110595703125,295.6802673339844,299.45538330078125,293.1499938964844,293.1499938964844,278.8500061035156,33247.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320632219314576,1.0,0.0,0.0,3.6254069805145264,3.6254303455352783,8.770146564529568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.1328125,0.0,1485.5252685546875,1895.4371337890625,0.0,3700.03857421875,0.8977671265602112,1.0,0.0,3.0,1.0,0.0
17854380,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8288021087646484,0.4140504896640777,0.3759361207485199,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9687721133232116,0.6539431214332581,0.6207459568977356,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9572266340255736,0.6317610740661621,0.4426865577697754,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8470172882080078,0.4444572925567627,0.4242383241653442,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6951023936271667,0.2398842126131057,1.0997488498687744,284.90985107421875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259033203125,297.2087707519531,284.9105529785156,1.0,0.6744837164878845,0.3588563501834869,0.3588563501834869,1.0,1.0,-3.5589311122894287,0.9520949721336364,2.6068360805511475,0.1507217437028885,0.848071813583374,0.848071813583374,0.0,211.92108154296875,210.0,60295.97265625,0.0,3858.953125,1.0,278.8585510253906,282.9603881835937,295.7639465332031,299.655517578125,293.1499938964844,293.1499938964844,279.1499938964844,38395.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391878247261048,1.0,0.0,0.0,3.512951135635376,3.512974500656128,8.234505912696477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.12109375,0.0,1403.2266845703125,1895.4371337890625,0.0,3765.057373046875,0.876929521560669,1.0,0.0,3.0,1.0,0.0
17854440,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8288021087646484,0.4140504896640777,0.3759361207485199,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9687721133232116,0.6539431214332581,0.6207459568977356,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9572266340255736,0.6317610740661621,0.4426865577697754,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8470172882080078,0.4444572925567627,0.4242383241653442,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6951023936271667,0.2398842126131057,1.0997488498687744,284.90985107421875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259033203125,297.2087707519531,284.9105529785156,1.0,0.6744837164878845,0.3588563501834869,0.3588563501834869,1.0,1.0,-3.5589311122894287,0.9520949721336364,2.6068360805511475,0.1507217437028885,0.848071813583374,0.848071813583374,0.0,211.92108154296875,210.0,60295.97265625,0.0,3858.953125,1.0,278.8585510253906,282.9603881835937,295.7639465332031,299.655517578125,293.1499938964844,293.1499938964844,279.1499938964844,38395.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391878247261048,1.0,0.0,0.0,3.512951135635376,3.512974500656128,8.234505912696477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.12109375,0.0,1403.2266845703125,1895.4371337890625,0.0,3765.057373046875,0.876929521560669,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.829537570476532,0.414122998714447,0.3757361769676208,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9696450233459472,0.6538292765617371,0.6203517317771912,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.958869993686676,0.6330333948135376,0.4433368146419525,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8480099439620972,0.4448021352291107,0.4243527054786682,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6959564685821533,0.2400390207767486,1.0998210906982422,285.0171813964844,284.95001220703125,299.888671875,292.76678466796875,297.92724609375,297.2098999023437,285.0180053710937,1.0,0.6741517782211304,0.3586467802524566,0.3586467802524566,1.0,1.0,-3.559215784072876,0.9515251517295836,2.6076908111572266,0.1501060724258422,0.924512505531311,0.924512505531311,0.0,211.0626983642578,210.0,59560.23046875,0.0,3854.471435546875,1.0,279.0985412597656,283.0841064453125,295.7309875488281,299.47052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33801.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932790756225586,1.0,0.0,0.0,3.5666825771331787,3.5667054653167725,8.488329399369832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.5712890625,0.0,1426.3631591796875,1895.4371337890625,0.0,3706.694580078125,0.886651873588562,1.0,0.0,3.0,1.0,0.0
17854560,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8303030729293823,0.4142906963825226,0.3758701682090759,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.970460057258606,0.653842568397522,0.6203347444534302,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9604536294937134,0.6343892216682434,0.44427090883255,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8489682674407959,0.4452503025531769,0.4247376918792724,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6967928409576416,0.2402709424495697,1.1006649732589722,285.0028991699219,284.95001220703125,299.8919372558594,292.78594970703125,297.9293212890625,297.2121276855469,285.0017395019531,1.0,0.6742854118347168,0.3584268093109131,0.3584268093109131,1.0,1.0,-3.5619564056396484,0.9516964554786682,2.610260009765625,0.1497331112623214,0.9353988766670228,0.9353988766670228,0.0,210.52584838867188,213.0,59791.80078125,0.0,3858.17041015625,1.0,279.14227294921875,283.07354736328125,295.7587890625,299.547607421875,293.1499938964844,293.1499938964844,278.8500061035156,33145.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302705526351928,1.0,0.0,0.0,3.6365153789520255,3.6365387439727774,8.823972166283056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.4541015625,0.0,1496.9425048828125,1895.4371337890625,0.0,3683.620849609375,0.9002823233604431,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8288871049880981,0.41346275806427,0.3754253089427948,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.968693196773529,0.6526403427124023,0.619544267654419,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9599140882492064,0.6357596516609192,0.4454713463783264,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8479739427566528,0.4452743232250213,0.4250175058841705,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6958655118942261,0.2402187883853912,1.1012849807739258,284.90948486328125,284.95001220703125,299.8978271484375,292.8236694335937,297.9254150390625,297.2060241699219,284.91021728515625,1.0,0.6750355958938599,0.3579868078231811,0.3579868078231811,1.0,1.0,-3.563006401062012,0.9506279230117798,2.6123783588409424,0.1487408429384231,0.851462721824646,0.851462721824646,0.0,211.69888305664065,216.0,60556.56640625,0.0,3867.976806640625,1.0,278.8584289550781,282.95947265625,295.8417053222656,299.7507019042969,293.1499938964844,293.1499938964844,279.1499938964844,38339.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377234578132628,1.0,0.0,0.0,3.5287835597991943,3.5288069248199463,8.308896894959616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4658203125,0.0,1419.3707275390625,1895.4371337890625,0.0,3751.72412109375,0.8803704380989075,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8288871049880981,0.41346275806427,0.3754253089427948,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.968693196773529,0.6526403427124023,0.619544267654419,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9599140882492064,0.6357596516609192,0.4454713463783264,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8479739427566528,0.4452743232250213,0.4250175058841705,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6958655118942261,0.2402187883853912,1.1012849807739258,284.90948486328125,284.95001220703125,299.8978271484375,292.8236694335937,297.9254150390625,297.2060241699219,284.91021728515625,1.0,0.6750355958938599,0.3579868078231811,0.3579868078231811,1.0,1.0,-3.563006401062012,0.9506279230117798,2.6123783588409424,0.1487408429384231,0.851462721824646,0.851462721824646,0.0,211.69888305664065,216.0,60556.56640625,0.0,3867.976806640625,1.0,278.8584289550781,282.95947265625,295.8417053222656,299.7507019042969,293.1499938964844,293.1499938964844,279.1499938964844,38339.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377234578132628,1.0,0.0,0.0,3.5287835597991943,3.5288069248199463,8.308896894959616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4658203125,0.0,1419.3707275390625,1895.4371337890625,0.0,3751.72412109375,0.8803704380989075,1.0,0.0,3.0,1.0,0.0
17854740,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8273958563804626,0.4136009812355041,0.3753779232501983,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9666658043861388,0.6524186134338379,0.6191379427909851,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.959175944328308,0.6382147073745728,0.4470219314098358,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8467651605606079,0.4459620118141174,0.4255346357822418,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.694698691368103,0.2405126839876175,1.1023356914520264,285.00341796875,284.95001220703125,299.9027099609375,292.86041259765625,297.9275817871094,297.2084045410156,285.0025329589844,1.0,0.676318347454071,0.3575468063354492,0.3575468063354492,1.0,1.0,-3.566203355789185,0.9502441883087158,2.6159591674804688,0.1477270573377609,0.9395821690559388,0.9395821690559388,0.0,213.3226776123047,219.0,60045.015625,0.0,3886.02197265625,1.0,279.1415100097656,283.0736694335937,295.8353271484375,299.6411437988281,293.1499938964844,293.1499938964844,278.8500061035156,33240.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929101586341858,1.0,0.0,0.0,3.650850296020508,3.650873899459839,8.893676977095311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.1474609375,0.0,1513.4605712890625,1895.4371337890625,0.0,3672.903564453125,0.903505265712738,1.0,0.0,3.0,1.0,0.0
17854800,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8273958563804626,0.4136009812355041,0.3753779232501983,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9666658043861388,0.6524186134338379,0.6191379427909851,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.959175944328308,0.6382147073745728,0.4470219314098358,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8467651605606079,0.4459620118141174,0.4255346357822418,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.694698691368103,0.2405126839876175,1.1023356914520264,285.00341796875,284.95001220703125,299.9027099609375,292.86041259765625,297.9275817871094,297.2084045410156,285.0025329589844,1.0,0.676318347454071,0.3575468063354492,0.3575468063354492,1.0,1.0,-3.566203355789185,0.9502441883087158,2.6159591674804688,0.1477270573377609,0.9395821690559388,0.9395821690559388,0.0,213.3226776123047,219.0,60045.015625,0.0,3886.02197265625,1.0,279.1415100097656,283.0736694335937,295.8353271484375,299.6411437988281,293.1499938964844,293.1499938964844,278.8500061035156,33240.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929101586341858,1.0,0.0,0.0,3.650850296020508,3.650873899459839,8.893676977095311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.1474609375,0.0,1513.4605712890625,1895.4371337890625,0.0,3672.903564453125,0.903505265712738,1.0,0.0,3.0,1.0,0.0
17854860,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8244161009788513,0.4126877784729004,0.3749101161956787,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9628430604934692,0.6511058211326599,0.6183010935783386,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9565157890319824,0.639411449432373,0.4481458663940429,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8441299200057983,0.4458900392055511,0.4257832169532776,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6922639608383179,0.2403829842805862,1.1028879880905151,284.9082336425781,284.95001220703125,299.9064025878906,292.8958435058594,297.9224853515625,297.2016906738281,284.90899658203125,1.0,0.6778045892715454,0.3570657670497894,0.3570657670497894,1.0,1.0,-3.5669591426849365,0.9489554166793824,2.6180036067962646,0.1465676724910736,0.8540719747543335,0.8540719747543335,0.0,216.10403442382807,222.0,60803.25,0.0,3904.89501953125,1.0,278.8582763671875,282.9578857421875,295.9144592285156,299.8408508300781,293.1499938964844,293.1499938964844,279.1499938964844,38368.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366227388381958,1.0,0.0,0.0,3.5442824363708496,3.5443058013916016,8.382044143218081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2919921875,0.0,1435.9102783203125,1895.4371337890625,0.0,3741.691650390625,0.8838135004043579,1.0,0.0,3.0,1.0,0.0
17854920,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8244161009788513,0.4126877784729004,0.3749101161956787,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9628430604934692,0.6511058211326599,0.6183010935783386,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9565157890319824,0.639411449432373,0.4481458663940429,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8441299200057983,0.4458900392055511,0.4257832169532776,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6922639608383179,0.2403829842805862,1.1028879880905151,284.9082336425781,284.95001220703125,299.9064025878906,292.8958435058594,297.9224853515625,297.2016906738281,284.90899658203125,1.0,0.6778045892715454,0.3570657670497894,0.3570657670497894,1.0,1.0,-3.5669591426849365,0.9489554166793824,2.6180036067962646,0.1465676724910736,0.8540719747543335,0.8540719747543335,0.0,216.10403442382807,222.0,60803.25,0.0,3904.89501953125,1.0,278.8582763671875,282.9578857421875,295.9144592285156,299.8408508300781,293.1499938964844,293.1499938964844,279.1499938964844,38368.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366227388381958,1.0,0.0,0.0,3.5442824363708496,3.5443058013916016,8.382044143218081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2919921875,0.0,1435.9102783203125,1895.4371337890625,0.0,3741.691650390625,0.8838135004043579,1.0,0.0,3.0,1.0,0.0
17854980,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8221412301063538,0.4127649068832397,0.3748330771923065,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9597091674804688,0.6507933735847473,0.6178371906280518,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9546698331832886,0.6417224407196045,0.4496149718761444,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8421108722686768,0.4465021193027496,0.4262569844722748,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6903380751609802,0.2406209707260131,1.1038200855255127,285.00347900390625,284.95001220703125,299.9086303710937,292.9297180175781,297.9234924316406,297.20361328125,285.0025939941406,1.0,0.6794347167015076,0.3565846979618072,0.3565846979618072,1.0,1.0,-3.569758415222168,0.9483134746551514,2.6214449405670166,0.1453653275966644,0.942815363407135,0.942815363407135,0.0,218.56362915039065,225.0,60263.9296875,0.0,3927.0693359375,1.0,279.1416320800781,283.0736083984375,295.9051208496094,299.7266540527344,293.1499938964844,293.1499938964844,278.8500061035156,33280.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280933737754822,1.0,0.0,0.0,3.664320945739746,3.664344549179077,8.959428328125796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.142578125,0.0,1528.729248046875,1895.4371337890625,0.0,3663.652587890625,0.9065657258033752,1.0,0.0,3.0,1.0,0.0
17855040,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8221412301063538,0.4127649068832397,0.3748330771923065,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9597091674804688,0.6507933735847473,0.6178371906280518,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9546698331832886,0.6417224407196045,0.4496149718761444,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8421108722686768,0.4465021193027496,0.4262569844722748,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6903380751609802,0.2406209707260131,1.1038200855255127,285.00347900390625,284.95001220703125,299.9086303710937,292.9297180175781,297.9234924316406,297.20361328125,285.0025939941406,1.0,0.6794347167015076,0.3565846979618072,0.3565846979618072,1.0,1.0,-3.569758415222168,0.9483134746551514,2.6214449405670166,0.1453653275966644,0.942815363407135,0.942815363407135,0.0,218.56362915039065,225.0,60263.9296875,0.0,3927.0693359375,1.0,279.1416320800781,283.0736083984375,295.9051208496094,299.7266540527344,293.1499938964844,293.1499938964844,278.8500061035156,33280.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280933737754822,1.0,0.0,0.0,3.664320945739746,3.664344549179077,8.959428328125796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.142578125,0.0,1528.729248046875,1895.4371337890625,0.0,3663.652587890625,0.9065657258033752,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8208542466163635,0.4123422801494598,0.3747697472572326,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9579456448554992,0.650174617767334,0.6175991296768188,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9535263180732728,0.6423109173774719,0.4503020346164703,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8409781455993652,0.4464970827102661,0.4265067279338836,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6892850995063782,0.2405846416950225,1.104440450668335,284.87939453125,284.95001220703125,299.9091491699219,292.94598388671875,297.9210205078125,297.2008056640625,284.8780822753906,1.0,0.6803218126296997,0.3563441634178161,0.3563441634178161,1.0,1.0,-3.571276426315308,0.9480226039886476,2.62325382232666,0.1449021995067596,0.8571357131004333,0.8571357131004333,0.0,219.96246337890625,225.0,61234.9296875,0.0,3939.491455078125,1.0,278.8978576660156,282.9323425292969,295.9755859375,299.9659423828125,293.1499938964844,293.1499938964844,278.8500061035156,37663.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339807629585266,1.0,0.0,0.0,3.632087230682373,3.6321115493774414,8.802496154203254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.24609375,0.0,1525.7198486328125,1895.4371337890625,0.0,3717.57421875,0.9003433585166931,1.0,0.0,3.0,1.0,0.0
17855160,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8188221454620361,0.4117956161499023,0.3743382394313812,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9552839994430542,0.6493949890136719,0.6169441938400269,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9514565467834472,0.6427667140960693,0.4506546556949615,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8391628265380859,0.4463582932949066,0.4264602065086365,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.687589168548584,0.24044731259346,1.104260802268982,284.9065246582031,284.95001220703125,299.90924072265625,292.96173095703125,297.9174499511719,297.1966552734375,284.90777587890625,1.0,0.6810703277587891,0.3561193645000458,0.3561193645000458,1.0,1.0,-3.5701241493225098,0.9469426274299622,2.6231815814971924,0.1441927999258041,0.8557122349739075,0.8557122349739075,0.0,221.77224731445312,228.0,61003.4921875,0.0,3947.57275390625,1.0,278.8578491210937,282.956787109375,295.98101806640625,299.922607421875,293.1499938964844,293.1499938964844,279.1499938964844,38533.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356744289398192,1.0,0.0,0.0,3.555804252624512,3.5558278560638428,8.436629741481738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6943359375,0.0,1449.34423828125,1895.4371337890625,0.0,3733.041015625,0.8864354491233826,1.0,0.0,3.0,1.0,0.0
17855220,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.816361129283905,0.4118256866931915,0.3742203116416931,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9518021941184998,0.649004340171814,0.6164090037345886,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9492998123168944,0.6449427604675293,0.4520290195941925,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8369969725608826,0.4469070732593536,0.4268781542778015,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6855142712593079,0.2406522035598755,1.1050690412521362,285.0033874511719,284.95001220703125,299.9079895019531,292.9915771484375,297.9174194335937,297.1983947753906,285.00244140625,1.0,0.6827440857887268,0.3556697964668274,0.3556697964668274,1.0,1.0,-3.572458028793335,0.946251392364502,2.626206636428833,0.1430186629295349,0.9452884793281556,0.9452884793281556,0.0,224.4593963623047,231.0,60445.6328125,0.0,3969.9873046875,1.0,279.1417236328125,283.07379150390625,295.96746826171875,299.802734375,293.1499938964844,293.1499938964844,278.8500061035156,33324.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927227020263672,1.0,0.0,0.0,3.67536735534668,3.6753909587860094,9.013527346724004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.845703125,0.0,1541.415771484375,1895.4371337890625,0.0,3655.6982421875,0.9090968370437622,1.0,0.0,3.0,1.0,0.0
17855280,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.816361129283905,0.4118256866931915,0.3742203116416931,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9518021941184998,0.649004340171814,0.6164090037345886,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9492998123168944,0.6449427604675293,0.4520290195941925,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8369969725608826,0.4469070732593536,0.4268781542778015,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6855142712593079,0.2406522035598755,1.1050690412521362,285.0033874511719,284.95001220703125,299.9079895019531,292.9915771484375,297.9174194335937,297.1983947753906,285.00244140625,1.0,0.6827440857887268,0.3556697964668274,0.3556697964668274,1.0,1.0,-3.572458028793335,0.946251392364502,2.626206636428833,0.1430186629295349,0.9452884793281556,0.9452884793281556,0.0,224.4593963623047,231.0,60445.6328125,0.0,3969.9873046875,1.0,279.1417236328125,283.07379150390625,295.96746826171875,299.802734375,293.1499938964844,293.1499938964844,278.8500061035156,33324.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927227020263672,1.0,0.0,0.0,3.67536735534668,3.6753909587860094,9.013527346724004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.845703125,0.0,1541.415771484375,1895.4371337890625,0.0,3655.6982421875,0.9090968370437622,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8129658699035645,0.4108082950115204,0.3736879229545593,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9471860527992249,0.6475277543067932,0.6154481172561646,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9459416270256042,0.6458398103713989,0.4529730379581451,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8340573906898499,0.4466975927352905,0.4270257651805877,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.682761549949646,0.2404494881629943,1.1054024696350098,284.9053649902344,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9064025878906,1.0,0.6843724846839905,0.3552201986312866,0.3552201986312866,1.0,1.0,-3.572385787963867,0.9447953701019288,2.6275904178619385,0.1418335735797882,0.8571110367774963,0.8571110367774963,0.0,227.7829742431641,234.0,61180.95703125,0.0,3990.080810546875,1.0,278.8577575683594,282.9559326171875,296.0385437011719,299.9932556152344,293.1499938964844,293.1499938964844,279.1499938964844,38532.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934877634048462,1.0,0.0,0.0,3.56691312789917,3.566936731338501,8.489427045788034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.93359375,0.0,1461.197998046875,1895.4371337890625,0.0,3725.76708984375,0.8888477683067322,1.0,0.0,3.0,1.0,0.0
