time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8129658699035645,0.4108082950115204,0.3736879229545593,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9471860527992249,0.6475277543067932,0.6154481172561646,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9459416270256042,0.6458398103713989,0.4529730379581451,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8340573906898499,0.4466975927352905,0.4270257651805877,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.682761549949646,0.2404494881629943,1.1054024696350098,284.9053649902344,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9064025878906,1.0,0.6843724846839905,0.3552201986312866,0.3552201986312866,1.0,1.0,-3.572385787963867,0.9447953701019288,2.6275904178619385,0.1418335735797882,0.8571110367774963,0.8571110367774963,0.0,227.7829742431641,234.0,61180.95703125,0.0,3990.080810546875,1.0,278.8577575683594,282.9559326171875,296.0385437011719,299.9932556152344,293.1499938964844,293.1499938964844,279.1499938964844,38532.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934877634048462,1.0,0.0,0.0,3.56691312789917,3.566936731338501,8.489427045788034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.93359375,0.0,1461.197998046875,1895.4371337890625,0.0,3725.76708984375,0.8888477683067322,1.0,0.0,3.0,1.0,0.0
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8104444146156311,0.4107957184314728,0.3735285103321075,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9435954689979552,0.6470632553100586,0.6148406863212585,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9436985850334167,0.6478827595710754,0.4542504847049713,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8319088220596313,0.4471855461597442,0.4273847937583923,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6807039976119995,0.2406308203935623,1.106103777885437,285.00341796875,284.95001220703125,299.89910888671875,293.0436706542969,297.9091491699219,297.1929931640625,285.0022277832031,1.0,0.6860107183456421,0.3548091351985931,0.3548091351985931,1.0,1.0,-3.5742666721343994,0.9440785050392152,2.63018798828125,0.1407048553228378,0.9472031593322754,0.9472031593322754,0.0,230.5294342041016,237.0,60587.61328125,0.0,4011.724853515625,1.0,279.1426086425781,283.0744323730469,296.0195007324219,299.8663024902344,293.1499938964844,293.1499938964844,278.8500061035156,33291.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926506280899048,1.0,0.0,0.0,3.684499979019165,3.684523820877075,9.058376804205182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.81640625,0.0,1551.436767578125,1895.4371337890625,0.0,3649.076416015625,0.9110984206199646,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8104444146156311,0.4107957184314728,0.3735285103321075,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9435954689979552,0.6470632553100586,0.6148406863212585,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9436985850334167,0.6478827595710754,0.4542504847049713,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8319088220596313,0.4471855461597442,0.4273847937583923,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6807039976119995,0.2406308203935623,1.106103777885437,285.00341796875,284.95001220703125,299.89910888671875,293.0436706542969,297.9091491699219,297.1929931640625,285.0022277832031,1.0,0.6860107183456421,0.3548091351985931,0.3548091351985931,1.0,1.0,-3.5742666721343994,0.9440785050392152,2.63018798828125,0.1407048553228378,0.9472031593322754,0.9472031593322754,0.0,230.5294342041016,237.0,60587.61328125,0.0,4011.724853515625,1.0,279.1426086425781,283.0744323730469,296.0195007324219,299.8663024902344,293.1499938964844,293.1499938964844,278.8500061035156,33291.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926506280899048,1.0,0.0,0.0,3.684499979019165,3.684523820877075,9.058376804205182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.81640625,0.0,1551.436767578125,1895.4371337890625,0.0,3649.076416015625,0.9110984206199646,1.0,0.0,3.0,1.0,0.0
17855580,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070054650306702,0.4097308218479156,0.3729635179042816,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389535784721376,0.6455102562904358,0.6138178706169128,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403300285339355,0.6486287117004395,0.4551015198230743,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290546536445618,0.446910560131073,0.4274789690971374,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6780396103858948,0.2404055595397949,1.1063576936721802,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008483886719,297.1859741210937,284.90557861328125,1.0,0.6875944137573242,0.3543980419635772,0.3543980419635772,1.0,1.0,-3.5738093852996826,0.9426237940788268,2.631185531616211,0.1395826339721679,0.8580445647239685,0.8580445647239685,0.0,233.8757781982422,240.0,61307.9140625,0.0,4030.96630859375,1.0,278.8576965332031,282.9560546875,296.08544921875,300.0506286621094,293.1499938964844,293.1499938964844,279.1499938964844,38575.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93430358171463,1.0,0.0,0.0,3.574093580245972,3.574117422103882,8.523641099600354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.7294921875,0.0,1469.22021484375,1895.4371337890625,0.0,3720.523681640625,0.8904655575752258,1.0,0.0,3.0,1.0,0.0
17855640,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070054650306702,0.4097308218479156,0.3729635179042816,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389535784721376,0.6455102562904358,0.6138178706169128,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403300285339355,0.6486287117004395,0.4551015198230743,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290546536445618,0.446910560131073,0.4274789690971374,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6780396103858948,0.2404055595397949,1.1063576936721802,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008483886719,297.1859741210937,284.90557861328125,1.0,0.6875944137573242,0.3543980419635772,0.3543980419635772,1.0,1.0,-3.5738093852996826,0.9426237940788268,2.631185531616211,0.1395826339721679,0.8580445647239685,0.8580445647239685,0.0,233.8757781982422,240.0,61307.9140625,0.0,4030.96630859375,1.0,278.8576965332031,282.9560546875,296.08544921875,300.0506286621094,293.1499938964844,293.1499938964844,279.1499938964844,38575.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93430358171463,1.0,0.0,0.0,3.574093580245972,3.574117422103882,8.523641099600354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.7294921875,0.0,1469.22021484375,1895.4371337890625,0.0,3720.523681640625,0.8904655575752258,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.805367648601532,0.4096393287181854,0.3726929128170013,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9367474913597108,0.6451641917228699,0.6132898330688477,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9387848973274232,0.6495178937911987,0.4555388689041137,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8277119994163513,0.4470607340335846,0.4274941086769104,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6767644286155701,0.2404376566410064,1.1062934398651123,285.0158996582031,284.95001220703125,299.88604736328125,293.074951171875,297.89910888671875,297.18603515625,285.0168762207031,1.0,0.6883222460746765,0.3541925251483917,0.3541925251483917,1.0,1.0,-3.5733084678649902,0.9418179392814636,2.631490707397461,0.1388559192419052,0.9362961649894714,0.9362961649894714,0.0,235.43899536132807,240.0,60500.00390625,0.0,4039.220458984375,1.0,279.09991455078125,283.0843505859375,296.04278564453125,299.85107421875,293.1499938964844,293.1499938964844,279.1499938964844,34003.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282575249671936,1.0,0.0,0.0,3.623665809631348,3.6236891746521,8.761723506722774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.0400390625,0.0,1489.23388671875,1895.4371337890625,0.0,3665.159423828125,0.899506151676178,1.0,0.0,3.0,1.0,0.0
17855760,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.804413378238678,0.409669280052185,0.3727598190307617,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9353383779525756,0.6449657678604126,0.6131361126899719,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9380490779876708,0.6505149602890015,0.4562709629535675,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8269444704055786,0.4473326802253723,0.4277763962745666,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6760367155075073,0.2405654191970825,1.1069658994674685,285.0029602050781,284.95001220703125,299.8803405761719,293.0837097167969,297.898193359375,297.1874084472656,285.00177001953125,1.0,0.6891780495643616,0.3539936542510986,0.3539936542510986,1.0,1.0,-3.5752313137054443,0.9417863488197328,2.6334447860717773,0.1384069621562957,0.9479555487632751,0.9479555487632751,0.0,236.6425628662109,243.0,60683.984375,0.0,4051.571044921875,1.0,279.1427307128906,283.0752258300781,296.06011962890625,299.9156188964844,293.1499938964844,293.1499938964844,278.8500061035156,33323.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260980486869812,1.0,0.0,0.0,3.689645528793335,3.689669609069824,9.083695999834164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.1044921875,0.0,1557.4837646484375,1895.4371337890625,0.0,3645.32470703125,0.9123546481132508,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009648323059082,0.4085589051246643,0.3721568882465362,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307350516319276,0.6433363556861877,0.6120441555976868,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.93467915058136,0.6510767340660095,0.4570032358169555,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.824161171913147,0.4469918310642242,0.4278112947940826,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6734688878059387,0.2403201013803482,1.1071375608444214,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.888427734375,297.18035888671875,284.9049072265625,1.0,0.690703272819519,0.3535959720611572,0.3535959720611572,1.0,1.0,-3.574331760406494,0.9402364492416382,2.634095430374145,0.1372611671686172,0.8582218289375305,0.8582218289375305,0.0,239.9956970214844,246.0,61381.89453125,0.0,4069.701416015625,1.0,278.857666015625,282.9569091796875,296.11920166015625,300.0916748046875,293.1499938964844,293.1499938964844,279.1499938964844,38626.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340163469314576,1.0,0.0,0.0,3.577625274658203,3.5776491165161133,8.540494036424207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4736328125,0.0,1473.3897705078125,1895.4371337890625,0.0,3717.8994140625,0.8912865519523621,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009648323059082,0.4085589051246643,0.3721568882465362,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307350516319276,0.6433363556861877,0.6120441555976868,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.93467915058136,0.6510767340660095,0.4570032358169555,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.824161171913147,0.4469918310642242,0.4278112947940826,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6734688878059387,0.2403201013803482,1.1071375608444214,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.888427734375,297.18035888671875,284.9049072265625,1.0,0.690703272819519,0.3535959720611572,0.3535959720611572,1.0,1.0,-3.574331760406494,0.9402364492416382,2.634095430374145,0.1372611671686172,0.8582218289375305,0.8582218289375305,0.0,239.9956970214844,246.0,61381.89453125,0.0,4069.701416015625,1.0,278.857666015625,282.9569091796875,296.11920166015625,300.0916748046875,293.1499938964844,293.1499938964844,279.1499938964844,38626.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340163469314576,1.0,0.0,0.0,3.577625274658203,3.5776491165161133,8.540494036424207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4736328125,0.0,1473.3897705078125,1895.4371337890625,0.0,3717.8994140625,0.8912865519523621,1.0,0.0,3.0,1.0,0.0
17855940,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7984235286712646,0.4084483385086059,0.3719178736209869,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.927170991897583,0.6427109241485596,0.6112961173057556,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9323806762695312,0.6527674198150635,0.4580455124378204,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8220937252044678,0.4473475515842438,0.4280526340007782,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6715418696403503,0.2404610514640808,1.1076767444610596,285.00201416015625,284.95001220703125,299.8500061035156,293.1093444824219,297.884033203125,297.1815490722656,285.0010681152344,1.0,0.6922269463539124,0.3531982600688934,0.3531982600688934,1.0,1.0,-3.57532811164856,0.939288318157196,2.6360397338867188,0.1360450387001037,0.9475160837173462,0.9475160837173462,0.0,242.7623443603516,249.0,60735.625,0.0,4089.212158203125,1.0,279.141845703125,283.0762023925781,296.0875244140625,299.9485168457031,293.1499938964844,293.1499938964844,278.8500061035156,33458.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926041066646576,1.0,0.0,0.0,3.690767288208008,3.690791368484497,9.089220043279056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0751953125,0.0,1559.770751953125,1895.4371337890625,0.0,3644.80126953125,0.9126418232917786,1.0,0.0,3.0,1.0,0.0
17856000,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7984235286712646,0.4084483385086059,0.3719178736209869,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.927170991897583,0.6427109241485596,0.6112961173057556,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9323806762695312,0.6527674198150635,0.4580455124378204,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8220937252044678,0.4473475515842438,0.4280526340007782,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6715418696403503,0.2404610514640808,1.1076767444610596,285.00201416015625,284.95001220703125,299.8500061035156,293.1093444824219,297.884033203125,297.1815490722656,285.0010681152344,1.0,0.6922269463539124,0.3531982600688934,0.3531982600688934,1.0,1.0,-3.57532811164856,0.939288318157196,2.6360397338867188,0.1360450387001037,0.9475160837173462,0.9475160837173462,0.0,242.7623443603516,249.0,60735.625,0.0,4089.212158203125,1.0,279.141845703125,283.0762023925781,296.0875244140625,299.9485168457031,293.1499938964844,293.1499938964844,278.8500061035156,33458.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926041066646576,1.0,0.0,0.0,3.690767288208008,3.690791368484497,9.089220043279056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0751953125,0.0,1559.770751953125,1895.4371337890625,0.0,3644.80126953125,0.9126418232917786,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7950372695922852,0.4072902202606201,0.3712659180164337,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.922651708126068,0.6410033702850342,0.6101234555244446,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.92899352312088,0.6531230807304382,0.4586314857006073,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.819342851638794,0.4469378292560577,0.4280191659927368,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690587401390076,0.2401961684226989,1.1077542304992676,284.9034423828125,284.95001220703125,299.8315124511719,293.1181640625,297.8729553222656,297.1744689941406,284.9045104980469,1.0,0.6936866044998169,0.3528057038784027,0.3528057038784027,1.0,1.0,-3.5739009380340576,0.9375907778739928,2.636310338973999,0.1348435282707214,0.8576964735984802,0.8576964735984802,0.0,246.1268920898437,252.0,61400.078125,0.0,4106.02294921875,1.0,278.8576354980469,282.95855712890625,296.13873291015625,300.11456298828125,293.1499938964844,293.1499938964844,279.1499938964844,38674.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339007139205932,1.0,0.0,0.0,3.577209949493408,3.5772337913513184,8.53851190640853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.6318359375,0.0,1473.2955322265625,1895.4371337890625,0.0,3716.842529296875,0.8912393450737,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7950372695922852,0.4072902202606201,0.3712659180164337,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.922651708126068,0.6410033702850342,0.6101234555244446,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.92899352312088,0.6531230807304382,0.4586314857006073,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.819342851638794,0.4469378292560577,0.4280191659927368,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690587401390076,0.2401961684226989,1.1077542304992676,284.9034423828125,284.95001220703125,299.8315124511719,293.1181640625,297.8729553222656,297.1744689941406,284.9045104980469,1.0,0.6936866044998169,0.3528057038784027,0.3528057038784027,1.0,1.0,-3.5739009380340576,0.9375907778739928,2.636310338973999,0.1348435282707214,0.8576964735984802,0.8576964735984802,0.0,246.1268920898437,252.0,61400.078125,0.0,4106.02294921875,1.0,278.8576354980469,282.95855712890625,296.13873291015625,300.11456298828125,293.1499938964844,293.1499938964844,279.1499938964844,38674.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339007139205932,1.0,0.0,0.0,3.577209949493408,3.5772337913513184,8.53851190640853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.6318359375,0.0,1473.2955322265625,1895.4371337890625,0.0,3716.842529296875,0.8912393450737,1.0,0.0,3.0,1.0,0.0
17856180,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7925503849983215,0.407130628824234,0.3709850311279297,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.919187068939209,0.6402995586395264,0.6093043088912964,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.926680028438568,0.6546172499656677,0.4595367908477783,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8172925114631653,0.4472256600856781,0.4281983971595764,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6672030091285706,0.2403196692466735,1.1082196235656738,285.00146484375,284.95001220703125,299.8127136230469,293.1268310546875,297.86785888671875,297.1754455566406,285.0005187988281,1.0,0.6951465606689453,0.352413147687912,0.352413147687912,1.0,1.0,-3.5744330883026123,0.9365139603614808,2.6379189491271973,0.1335882395505905,0.9465683102607728,0.9465683102607728,0.0,248.893295288086,255.0,60739.5859375,0.0,4124.3232421875,1.0,279.141845703125,283.0779113769531,296.10400390625,299.9662170410156,293.1499938964844,293.1499938964844,278.8500061035156,33489.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257239699363708,1.0,0.0,0.0,3.68935775756836,3.6893815994262695,9.082278893401964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.3310546875,0.0,1558.4102783203125,1895.4371337890625,0.0,3641.8857421875,0.9123452305793762,1.0,0.0,3.0,1.0,0.0
17856240,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7925503849983215,0.407130628824234,0.3709850311279297,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.919187068939209,0.6402995586395264,0.6093043088912964,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.926680028438568,0.6546172499656677,0.4595367908477783,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8172925114631653,0.4472256600856781,0.4281983971595764,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6672030091285706,0.2403196692466735,1.1082196235656738,285.00146484375,284.95001220703125,299.8127136230469,293.1268310546875,297.86785888671875,297.1754455566406,285.0005187988281,1.0,0.6951465606689453,0.352413147687912,0.352413147687912,1.0,1.0,-3.5744330883026123,0.9365139603614808,2.6379189491271973,0.1335882395505905,0.9465683102607728,0.9465683102607728,0.0,248.893295288086,255.0,60739.5859375,0.0,4124.3232421875,1.0,279.141845703125,283.0779113769531,296.10400390625,299.9662170410156,293.1499938964844,293.1499938964844,278.8500061035156,33489.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257239699363708,1.0,0.0,0.0,3.68935775756836,3.6893815994262695,9.082278893401964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.3310546875,0.0,1558.4102783203125,1895.4371337890625,0.0,3641.8857421875,0.9123452305793762,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7912387251853943,0.4065959453582763,0.370825320482254,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9173945784568788,0.6394930481910706,0.6088923811912537,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9254118800163268,0.6547777652740479,0.4599416851997375,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8162171840667725,0.4470570683479309,0.4283014833927154,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6662672758102417,0.2402304112911224,1.108626127243042,284.8764038085937,284.95001220703125,299.8031921386719,293.1311340332031,297.8628234863281,297.1726379394531,284.87481689453125,1.0,0.6959203481674194,0.3522168695926666,0.3522168695926666,1.0,1.0,-3.57485294342041,0.9360169768333436,2.638835906982422,0.1331062912940979,0.8595271110534668,0.8595271110534668,0.0,250.3796539306641,255.0,61679.125,0.0,4134.49560546875,1.0,278.8968200683594,282.9357604980469,296.1616516113281,300.1910095214844,293.1499938964844,293.1499938964844,278.8500061035156,37781.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316463470458984,1.0,0.0,0.0,3.654496669769287,3.654520988464356,8.911450777304708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.5791015625,0.0,1551.521484375,1895.4371337890625,0.0,3696.222412109375,0.9055314660072328,1.0,0.0,3.0,1.0,0.0
17856360,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7892536520957947,0.4059276282787323,0.3702942728996277,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148579239845276,0.6385211944580078,0.6080653667449951,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233318567276,0.6547788381576538,0.4599911272525787,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145662546157837,0.4467490613460541,0.4281032979488373,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6648228764533997,0.2400390207767486,1.1082292795181274,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8568115234375,297.1685485839844,284.9051818847656,1.0,0.6965438723564148,0.3520375490188598,0.3520375490188598,1.0,1.0,-3.5725653171539307,0.9347309470176696,2.637834310531616,0.1323908567428589,0.8572357892990112,0.8572357892990112,0.0,252.2521514892578,258.0,61386.5234375,0.0,4139.923828125,1.0,278.8576354980469,282.9616394042969,296.1552124023437,300.1306457519531,293.1499938964844,293.1499938964844,279.1499938964844,38736.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333743453025818,1.0,0.0,0.0,3.573521852493286,3.5735456943511963,8.520914320797601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.7109375,0.0,1469.78271484375,1895.4371337890625,0.0,3712.031494140625,0.8905538320541382,1.0,0.0,3.0,1.0,0.0
17856420,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7868215441703796,0.4057188332080841,0.3699700832366943,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9115577340126038,0.6377434730529785,0.6071780323982239,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9210251569747924,0.6560889482498169,0.4607661068439483,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8125097751617432,0.44696906208992,0.4282195568084717,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6630382537841797,0.2401472926139831,1.108629584312439,285.0011291503906,284.95001220703125,299.7742919921875,293.143798828125,297.8515930175781,297.1694030761719,285.00018310546875,1.0,0.6979432106018066,0.3516789078712463,0.3516789078712463,1.0,1.0,-3.5726523399353027,0.9336232542991638,2.639029264450073,0.1311954259872436,0.9455838203430176,0.9455838203430176,0.0,255.0179901123047,261.0,60730.0625,0.0,4157.04833984375,1.0,279.1418151855469,283.0801086425781,296.12060546875,299.9825134277344,293.1499938964844,293.1499938964844,278.8500061035156,33499.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251255989074708,1.0,0.0,0.0,3.686696767807007,3.686720609664917,9.069182169696431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.8330078125,0.0,1555.4793701171875,1895.4371337890625,0.0,3636.383544921875,0.911751925945282,1.0,0.0,3.0,1.0,0.0
17856480,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7868215441703796,0.4057188332080841,0.3699700832366943,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9115577340126038,0.6377434730529785,0.6071780323982239,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9210251569747924,0.6560889482498169,0.4607661068439483,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8125097751617432,0.44696906208992,0.4282195568084717,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6630382537841797,0.2401472926139831,1.108629584312439,285.0011291503906,284.95001220703125,299.7742919921875,293.143798828125,297.8515930175781,297.1694030761719,285.00018310546875,1.0,0.6979432106018066,0.3516789078712463,0.3516789078712463,1.0,1.0,-3.5726523399353027,0.9336232542991638,2.639029264450073,0.1311954259872436,0.9455838203430176,0.9455838203430176,0.0,255.0179901123047,261.0,60730.0625,0.0,4157.04833984375,1.0,279.1418151855469,283.0801086425781,296.12060546875,299.9825134277344,293.1499938964844,293.1499938964844,278.8500061035156,33499.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251255989074708,1.0,0.0,0.0,3.686696767807007,3.686720609664917,9.069182169696431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.8330078125,0.0,1555.4793701171875,1895.4371337890625,0.0,3636.383544921875,0.911751925945282,1.0,0.0,3.0,1.0,0.0
17856540,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7836083769798279,0.4044692814350128,0.3692367672920227,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9074983596801758,0.6358966827392578,0.6058728098869324,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9177396893501282,0.6560671329498291,0.4610943794250488,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.809769868850708,0.4464244842529297,0.4280602931976318,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6607541441917419,0.2398516237735748,1.1085727214813232,284.9041442871094,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.1628112792969,284.90533447265625,1.0,0.6992809772491455,0.3513202667236328,0.3513202667236328,1.0,1.0,-3.570344924926758,0.9317620396614076,2.638582944869995,0.1300102472305297,0.8566226959228516,0.8566226959228516,0.0,258.375,264.0,61371.52734375,0.0,4171.45361328125,1.0,278.85748291015625,282.9644470214844,296.1716003417969,300.1461486816406,293.1499938964844,293.1499938964844,279.1499938964844,38726.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327452182769777,1.0,0.0,0.0,3.570261240005493,3.570284843444824,8.505371056344302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0966796875,0.0,1466.20654296875,1895.4371337890625,0.0,3706.2783203125,0.889853298664093,1.0,0.0,3.0,1.0,0.0
17856600,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7836083769798279,0.4044692814350128,0.3692367672920227,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9074983596801758,0.6358966827392578,0.6058728098869324,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9177396893501282,0.6560671329498291,0.4610943794250488,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.809769868850708,0.4464244842529297,0.4280602931976318,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6607541441917419,0.2398516237735748,1.1085727214813232,284.9041442871094,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.1628112792969,284.90533447265625,1.0,0.6992809772491455,0.3513202667236328,0.3513202667236328,1.0,1.0,-3.570344924926758,0.9317620396614076,2.638582944869995,0.1300102472305297,0.8566226959228516,0.8566226959228516,0.0,258.375,264.0,61371.52734375,0.0,4171.45361328125,1.0,278.85748291015625,282.9644470214844,296.1716003417969,300.1461486816406,293.1499938964844,293.1499938964844,279.1499938964844,38726.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327452182769777,1.0,0.0,0.0,3.570261240005493,3.570284843444824,8.505371056344302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0966796875,0.0,1466.20654296875,1895.4371337890625,0.0,3706.2783203125,0.889853298664093,1.0,0.0,3.0,1.0,0.0
17856660,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7812347412109375,0.4042108952999115,0.3688705265522003,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.904440701007843,0.6350479125976562,0.604921817779541,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9154687523841858,0.6572028398513794,0.4617475271224975,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8076830506324768,0.4465760886669159,0.4281141459941864,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6590405106544495,0.239945113658905,1.108912229537964,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.8353881835937,297.1636657714844,284.9997863769531,1.0,0.7006222009658813,0.3510061502456665,0.3510061502456665,1.0,1.0,-3.570010185241699,0.9306605458259584,2.6393496990203857,0.1289085149765014,0.9443950057029724,0.9443950057029724,0.0,261.13800048828125,267.0,60710.0078125,0.0,4187.4375,1.0,279.14178466796875,283.08251953125,296.13677978515625,299.9977722167969,293.1499938964844,293.1499938964844,278.8500061035156,33506.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924477517604828,1.0,0.0,0.0,3.68319582939148,3.6832196712493896,9.05196600342606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8388671875,0.0,1551.590087890625,1895.4371337890625,0.0,3630.421142578125,0.9109669923782348,1.0,0.0,3.0,1.0,0.0
17856720,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7812347412109375,0.4042108952999115,0.3688705265522003,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.904440701007843,0.6350479125976562,0.604921817779541,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9154687523841858,0.6572028398513794,0.4617475271224975,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8076830506324768,0.4465760886669159,0.4281141459941864,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6590405106544495,0.239945113658905,1.108912229537964,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.8353881835937,297.1636657714844,284.9997863769531,1.0,0.7006222009658813,0.3510061502456665,0.3510061502456665,1.0,1.0,-3.570010185241699,0.9306605458259584,2.6393496990203857,0.1289085149765014,0.9443950057029724,0.9443950057029724,0.0,261.13800048828125,267.0,60710.0078125,0.0,4187.4375,1.0,279.14178466796875,283.08251953125,296.13677978515625,299.9977722167969,293.1499938964844,293.1499938964844,278.8500061035156,33506.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924477517604828,1.0,0.0,0.0,3.68319582939148,3.6832196712493896,9.05196600342606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8388671875,0.0,1551.590087890625,1895.4371337890625,0.0,3630.421142578125,0.9109669923782348,1.0,0.0,3.0,1.0,0.0
17856780,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7781099081039429,0.4029175639152527,0.3680969774723053,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9007245898246764,0.6331386566162109,0.6035557389259338,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9122856855392456,0.6570093631744385,0.4619583487510681,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8048980236053467,0.445965826511383,0.4278924167156219,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.656851589679718,0.2396361976861953,1.1087952852249146,284.9043884277344,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9055480957031,1.0,0.7019034028053284,0.3506920635700226,0.3506920635700226,1.0,1.0,-3.5672922134399414,0.928814709186554,2.638477325439453,0.1278236508369445,0.8557999134063721,0.8557999134063721,0.0,264.4900817871094,270.0,61344.5546875,0.0,4200.69580078125,1.0,278.8575134277344,282.9675598144531,296.1873779296875,300.1605529785156,293.1499938964844,293.1499938964844,279.1499938964844,38731.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320765733718872,1.0,0.0,0.0,3.566042900085449,3.5660665035247803,8.485284297421458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1357421875,0.0,1461.721923828125,1895.4371337890625,0.0,3700.16064453125,0.8889273405075073,1.0,0.0,3.0,1.0,0.0
17856840,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7781099081039429,0.4029175639152527,0.3680969774723053,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9007245898246764,0.6331386566162109,0.6035557389259338,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9122856855392456,0.6570093631744385,0.4619583487510681,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8048980236053467,0.445965826511383,0.4278924167156219,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.656851589679718,0.2396361976861953,1.1087952852249146,284.9043884277344,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9055480957031,1.0,0.7019034028053284,0.3506920635700226,0.3506920635700226,1.0,1.0,-3.5672922134399414,0.928814709186554,2.638477325439453,0.1278236508369445,0.8557999134063721,0.8557999134063721,0.0,264.4900817871094,270.0,61344.5546875,0.0,4200.69580078125,1.0,278.8575134277344,282.9675598144531,296.1873779296875,300.1605529785156,293.1499938964844,293.1499938964844,279.1499938964844,38731.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320765733718872,1.0,0.0,0.0,3.566042900085449,3.5660665035247803,8.485284297421458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1357421875,0.0,1461.721923828125,1895.4371337890625,0.0,3700.16064453125,0.8889273405075073,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7766547799110413,0.402706116437912,0.3677246868610382,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.898979902267456,0.6326114535331726,0.6028647422790527,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.910837948322296,0.6574344635009766,0.4620712399482727,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8035724759101868,0.4459504783153534,0.4277547299861908,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6558054685592651,0.2396295666694641,1.108565092086792,285.0143127441406,284.95001220703125,299.7048645019531,293.1717529296875,297.8216247558594,297.15728759765625,285.01519775390625,1.0,0.7024831175804138,0.3505350351333618,0.3505350351333618,1.0,1.0,-3.565699338912964,0.927825927734375,2.637873411178589,0.1271249502897262,0.9327892661094666,0.9327892661094666,0.0,266.0489807128906,270.0,60520.62109375,0.0,4205.99951171875,1.0,279.09967041015625,283.0945739746094,296.1390686035156,299.95361328125,293.1499938964844,293.1499938964844,279.1499938964844,34084.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259791374206544,1.0,0.0,0.0,3.6155285835266113,3.6155519485473633,8.722417987883091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.03125,0.0,1480.955322265625,1895.4371337890625,0.0,3644.231689453125,0.8977500200271606,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7757851481437683,0.4026111960411072,0.3676835894584656,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8978279232978821,0.6322235465049744,0.6025386452674866,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.910066783428192,0.6579806804656982,0.462489902973175,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8027765154838562,0.4460507035255432,0.4278808236122131,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6551995873451233,0.2397161275148391,1.1090693473815918,285.00048828125,284.95001220703125,299.6947631835937,293.175537109375,297.8194580078125,297.1583251953125,284.999267578125,1.0,0.7031885385513306,0.3503860831260681,0.3503860831260681,1.0,1.0,-3.5665171146392822,0.9276061058044434,2.638911008834839,0.1267053037881851,0.9431607127189636,0.9431607127189636,0.0,267.2569274902344,273.0,60675.5,0.0,4215.52294921875,1.0,279.1426696777344,283.08514404296875,296.1513977050781,300.0110778808594,293.1499938964844,293.1499938964844,278.8500061035156,33422.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92376446723938,1.0,0.0,0.0,3.679749011993408,3.6797728538513184,9.035032348947424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.8466796875,0.0,1547.0728759765625,1895.4371337890625,0.0,3623.858154296875,0.9101925492286682,1.0,0.0,3.0,1.0,0.0
17857020,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727620005607605,0.4012764692306518,0.3668781518936157,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942267298698425,0.630257248878479,0.6011232733726501,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070416688919068,0.6576296091079712,0.4625983834266662,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.800032377243042,0.4453777372837066,0.4276036620140075,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6531111598014832,0.2393959611654281,1.1089104413986206,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1526794433594,284.9057922363281,1.0,0.7044187188148499,0.3500882089138031,0.3500882089138031,1.0,1.0,-3.5634615421295166,0.9257086515426636,2.6377527713775635,0.1256410777568817,0.8548524379730225,0.8548524379730225,0.0,270.59600830078125,276.0,61308.9453125,0.0,4227.771484375,1.0,278.8575744628906,282.97088623046875,296.20233154296875,300.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,38737.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313936233520508,1.0,0.0,0.0,3.561135053634644,3.5611586570739746,8.461944958071399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1328125,0.0,1456.51318359375,1895.4371337890625,0.0,3693.908935546875,0.8878477811813354,1.0,0.0,3.0,1.0,0.0
17857080,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727620005607605,0.4012764692306518,0.3668781518936157,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8942267298698425,0.630257248878479,0.6011232733726501,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070416688919068,0.6576296091079712,0.4625983834266662,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.800032377243042,0.4453777372837066,0.4276036620140075,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6531111598014832,0.2393959611654281,1.1089104413986206,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1526794433594,284.9057922363281,1.0,0.7044187188148499,0.3500882089138031,0.3500882089138031,1.0,1.0,-3.5634615421295166,0.9257086515426636,2.6377527713775635,0.1256410777568817,0.8548524379730225,0.8548524379730225,0.0,270.59600830078125,276.0,61308.9453125,0.0,4227.771484375,1.0,278.8575744628906,282.97088623046875,296.20233154296875,300.1736145019531,293.1499938964844,293.1499938964844,279.1499938964844,38737.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313936233520508,1.0,0.0,0.0,3.561135053634644,3.5611586570739746,8.461944958071399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1328125,0.0,1456.51318359375,1895.4371337890625,0.0,3693.908935546875,0.8878477811813354,1.0,0.0,3.0,1.0,0.0
17857140,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705100774765015,0.4009238481521606,0.3664321303367615,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8914016485214233,0.6292807459831238,0.6000583171844482,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9049383401870728,0.658456563949585,0.4630331993103027,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7979509234428406,0.4453991949558258,0.4275388121604919,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6515347361564636,0.2394645661115646,1.109149932861328,284.9998779296875,284.95001220703125,299.65399169921875,293.19000244140625,297.80389404296875,297.15362548828125,284.9989318847656,1.0,0.705656111240387,0.3497903645038605,0.3497903645038605,1.0,1.0,-3.5623679161071777,0.9244295358657836,2.637938499450684,0.1245219111442565,0.9415542483329772,0.9415542483329772,0.0,273.35272216796875,279.0,60646.2890625,0.0,4241.669921875,1.0,279.1417236328125,283.0878601074219,296.1667785644531,300.0245361328125,293.1499938964844,293.1499938964844,278.8500061035156,33517.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231443405151368,1.0,0.0,0.0,3.674266815185547,3.674290657043457,9.00813063253736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.1435546875,0.0,1541.6337890625,1895.4371337890625,0.0,3618.14794921875,0.9089593887329102,1.0,0.0,3.0,1.0,0.0
17857200,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705100774765015,0.4009238481521606,0.3664321303367615,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8914016485214233,0.6292807459831238,0.6000583171844482,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9049383401870728,0.658456563949585,0.4630331993103027,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7979509234428406,0.4453991949558258,0.4275388121604919,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6515347361564636,0.2394645661115646,1.109149932861328,284.9998779296875,284.95001220703125,299.65399169921875,293.19000244140625,297.80389404296875,297.15362548828125,284.9989318847656,1.0,0.705656111240387,0.3497903645038605,0.3497903645038605,1.0,1.0,-3.5623679161071777,0.9244295358657836,2.637938499450684,0.1245219111442565,0.9415542483329772,0.9415542483329772,0.0,273.35272216796875,279.0,60646.2890625,0.0,4241.669921875,1.0,279.1417236328125,283.0878601074219,296.1667785644531,300.0245361328125,293.1499938964844,293.1499938964844,278.8500061035156,33517.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231443405151368,1.0,0.0,0.0,3.674266815185547,3.674290657043457,9.00813063253736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.1435546875,0.0,1541.6337890625,1895.4371337890625,0.0,3618.14794921875,0.9089593887329102,1.0,0.0,3.0,1.0,0.0
