time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7691298127174377,0.4001913070678711,0.3661263883113861,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8897020220756531,0.6281998157501221,0.599421501159668,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9036301374435424,0.6582314968109131,0.4632053673267364,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7966863512992859,0.4450339674949646,0.4274876415729522,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.650608241558075,0.2393165379762649,1.1094025373458862,284.87530517578125,284.95001220703125,299.6425170898437,293.1938781738281,297.7986755371094,297.1511535644531,284.87646484375,1.0,0.7063854336738586,0.3496290147304535,0.3496290147304535,1.0,1.0,-3.561691999435425,0.9237030744552612,2.637989044189453,0.1240588650107383,0.8513839840888977,0.8513839840888977,0.0,275.0498352050781,279.0,61481.21875,0.0,4250.1982421875,1.0,278.8885803222656,282.94854736328125,296.2253723144531,300.2409362792969,293.1499938964844,293.1499938964844,278.8500061035156,38654.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295433163642884,1.0,0.0,0.0,3.619036674499512,3.61906099319458,8.739353347664292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.828125,0.0,1518.6865234375,1895.4371337890625,0.0,3676.95458984375,0.8984014391899109,1.0,0.0,3.0,1.0,0.0
17857320,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7675699591636658,0.3995506167411804,0.3655854761600494,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.887881875038147,0.627262532711029,0.5985860824584961,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.902092456817627,0.6579489707946777,0.4630383551120758,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7952512502670288,0.4446664154529571,0.4272005558013916,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6495304703712463,0.2391373664140701,1.108940362930298,284.9052124023437,284.95001220703125,299.6334228515625,293.19683837890625,297.7940368652344,297.1485595703125,284.9066467285156,1.0,0.7068374752998352,0.3495015501976013,0.3495015501976013,1.0,1.0,-3.558935165405273,0.9224450588226318,2.6364901065826416,0.1234478577971458,0.853956937789917,0.853956937789917,0.0,276.69073486328125,282.0,61257.77734375,0.0,4252.87255859375,1.0,278.8575439453125,282.97509765625,296.2164306640625,300.1851806640625,293.1499938964844,293.1499938964844,279.1499938964844,38790.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307277798652648,1.0,0.0,0.0,3.5542728900909424,3.554296493530273,8.42936401568295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.865234375,0.0,1449.581787109375,1895.4371337890625,0.0,3687.810302734375,0.8865302801132202,1.0,0.0,3.0,1.0,0.0
17857380,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7653814554214478,0.3991566300392151,0.3651028871536255,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8851220011711121,0.6262319087982178,0.597471296787262,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.900055468082428,0.6585907340049744,0.4633415341377258,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.793202817440033,0.4446293413639068,0.4270809888839721,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6480280160903931,0.2392068952322006,1.1091837882995603,284.99932861328125,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.99835205078125,1.0,0.7080307006835938,0.3492127656936645,0.3492127656936645,1.0,1.0,-3.557518243789673,0.921095848083496,2.6364223957061768,0.122326411306858,0.9398735165596008,0.9398735165596008,0.0,279.4439392089844,285.0,60602.5234375,0.0,4265.86474609375,1.0,279.1416931152344,283.09063720703125,296.18023681640625,300.0358581542969,293.1499938964844,293.1499938964844,278.8500061035156,33523.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224894642829896,1.0,0.0,0.0,3.669076442718506,3.669100284576416,8.982698318504845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.576171875,0.0,1535.8687744140625,1895.4371337890625,0.0,3612.11474609375,0.9078070521354676,1.0,0.0,3.0,1.0,0.0
17857440,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7653814554214478,0.3991566300392151,0.3651028871536255,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8851220011711121,0.6262319087982178,0.597471296787262,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.900055468082428,0.6585907340049744,0.4633415341377258,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.793202817440033,0.4446293413639068,0.4270809888839721,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6480280160903931,0.2392068952322006,1.1091837882995603,284.99932861328125,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.99835205078125,1.0,0.7080307006835938,0.3492127656936645,0.3492127656936645,1.0,1.0,-3.557518243789673,0.921095848083496,2.6364223957061768,0.122326411306858,0.9398735165596008,0.9398735165596008,0.0,279.4439392089844,285.0,60602.5234375,0.0,4265.86474609375,1.0,279.1416931152344,283.09063720703125,296.18023681640625,300.0358581542969,293.1499938964844,293.1499938964844,278.8500061035156,33523.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224894642829896,1.0,0.0,0.0,3.669076442718506,3.669100284576416,8.982698318504845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.576171875,0.0,1535.8687744140625,1895.4371337890625,0.0,3612.11474609375,0.9078070521354676,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7642316222190857,0.3985112011432647,0.3648413717746734,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8836880922317505,0.6252703666687012,0.5969088673591614,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.898962676525116,0.6583378314971924,0.4634658992290497,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7921360731124878,0.4442971646785736,0.427030861377716,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6472725868225098,0.2390892654657364,1.1094682216644287,284.8758850097656,284.95001220703125,299.6024169921875,293.20654296875,297.7845764160156,297.1480407714844,284.8747863769531,1.0,0.7086718082427979,0.3490683436393738,0.3490683436393738,1.0,1.0,-3.5569658279418945,0.9204634428024292,2.636502504348755,0.1219120249152183,0.8532349467277527,0.8532349467277527,0.0,280.9256896972656,285.0,61497.8671875,0.0,4273.396484375,1.0,278.8978271484375,282.9512023925781,296.2366638183594,300.2566833496094,293.1499938964844,293.1499938964844,278.8500061035156,38020.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283832907676696,1.0,0.0,0.0,3.6300368309021,3.630060911178589,8.792559924586385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.244140625,0.0,1526.10888671875,1895.4371337890625,0.0,3666.3134765625,0.9000946879386902,1.0,0.0,3.0,1.0,0.0
17857560,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7625321745872498,0.3977495431900024,0.3642214238643646,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8816947937011719,0.6241685748100281,0.5959510803222656,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8972561955451965,0.6579190492630005,0.4632269740104675,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7905565500259399,0.4438423812389374,0.4266882538795471,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.646115779876709,0.2388805001974105,1.1089736223220823,284.905029296875,284.95001220703125,299.592041015625,293.2096252441406,297.779541015625,297.1454162597656,284.9062194824219,1.0,0.7091698050498962,0.3489411473274231,0.3489411473274231,1.0,1.0,-3.5537755489349365,0.9190694093704224,2.6347060203552246,0.1212737411260604,0.8524677157402039,0.8524677157402039,0.0,282.7762756347656,288.0,61211.7578125,0.0,4276.16650390625,1.0,278.8578796386719,282.9780578613281,296.2289428710937,300.1951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38764.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300430417060852,1.0,0.0,0.0,3.549534797668457,3.549558401107788,8.406905180891044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9921875,0.0,1444.35546875,1895.4371337890625,0.0,3681.53564453125,0.88525390625,1.0,0.0,3.0,1.0,0.0
17857620,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7604116797447205,0.3973151445388794,0.3637074828147888,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8790077567100525,0.6230870485305786,0.5947939157485962,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8952372074127197,0.6584404110908508,0.4634435176849365,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.788547694683075,0.4437504410743713,0.4265202581882477,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6446810960769653,0.2389436960220337,1.109203815460205,284.998779296875,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.997802734375,1.0,0.7103248834609985,0.3486867249011993,0.3486867249011993,1.0,1.0,-3.552091598510742,0.9177477359771729,2.6343438625335693,0.1202379539608955,0.9379704594612122,0.9379704594612122,0.0,285.52392578125,291.0,60545.04296875,0.0,4288.384765625,1.0,279.1416320800781,283.0934753417969,296.1923828125,300.0448608398437,293.1499938964844,293.1499938964844,278.8500061035156,33530.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218170642852784,1.0,0.0,0.0,3.662923812866211,3.662947416305542,8.952597454481293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.7109375,0.0,1529.0535888671875,1895.4371337890625,0.0,3605.917724609375,0.906423568725586,1.0,0.0,3.0,1.0,0.0
17857680,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7604116797447205,0.3973151445388794,0.3637074828147888,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8790077567100525,0.6230870485305786,0.5947939157485962,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8952372074127197,0.6584404110908508,0.4634435176849365,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.788547694683075,0.4437504410743713,0.4265202581882477,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6446810960769653,0.2389436960220337,1.109203815460205,284.998779296875,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.997802734375,1.0,0.7103248834609985,0.3486867249011993,0.3486867249011993,1.0,1.0,-3.552091598510742,0.9177477359771729,2.6343438625335693,0.1202379539608955,0.9379704594612122,0.9379704594612122,0.0,285.52392578125,291.0,60545.04296875,0.0,4288.384765625,1.0,279.1416320800781,283.0934753417969,296.1923828125,300.0448608398437,293.1499938964844,293.1499938964844,278.8500061035156,33530.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218170642852784,1.0,0.0,0.0,3.662923812866211,3.662947416305542,8.952597454481293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.7109375,0.0,1529.0535888671875,1895.4371337890625,0.0,3605.917724609375,0.906423568725586,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7576470375061035,0.3958767652511596,0.3627908527851105,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8756711483001709,0.6209853291511536,0.5932287573814392,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8924813866615295,0.6576810479164124,0.4632576704025268,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7859535217285156,0.4429163634777069,0.4260772466659546,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6428431272506714,0.2386080771684646,1.1089478731155396,284.90582275390625,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.1430969238281,284.906494140625,1.0,0.7114260792732239,0.348432332277298,0.348432332277298,1.0,1.0,-3.548051118850708,0.9156892895698548,2.632361650466919,0.1192139908671379,0.8513474464416504,0.8513474464416504,0.0,288.8555603027344,294.0,61147.60546875,0.0,4297.84521484375,1.0,278.8582458496094,282.9817810058594,296.23980712890625,300.20196533203125,293.1499938964844,293.1499938964844,279.1499938964844,38650.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293201565742492,1.0,0.0,0.0,3.5436606407165527,3.5436840057373047,8.379103064726223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9716796875,0.0,1437.2998046875,1895.4371337890625,0.0,3674.907958984375,0.8839109539985657,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7576470375061035,0.3958767652511596,0.3627908527851105,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8756711483001709,0.6209853291511536,0.5932287573814392,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8924813866615295,0.6576810479164124,0.4632576704025268,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7859535217285156,0.4429163634777069,0.4260772466659546,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6428431272506714,0.2386080771684646,1.1089478731155396,284.90582275390625,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.1430969238281,284.906494140625,1.0,0.7114260792732239,0.348432332277298,0.348432332277298,1.0,1.0,-3.548051118850708,0.9156892895698548,2.632361650466919,0.1192139908671379,0.8513474464416504,0.8513474464416504,0.0,288.8555603027344,294.0,61147.60546875,0.0,4297.84521484375,1.0,278.8582458496094,282.9817810058594,296.23980712890625,300.20196533203125,293.1499938964844,293.1499938964844,279.1499938964844,38650.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293201565742492,1.0,0.0,0.0,3.5436606407165527,3.5436840057373047,8.379103064726223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9716796875,0.0,1437.2998046875,1895.4371337890625,0.0,3674.907958984375,0.8839109539985657,1.0,0.0,3.0,1.0,0.0
17857860,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7555994391441345,0.395407110452652,0.3622519075870514,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8730661869049072,0.6198631525039673,0.5920404195785522,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8905092477798462,0.6581271290779114,0.4634266793727875,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7839937806129456,0.4427798688411712,0.4258714914321899,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6414693593978882,0.2386606484651565,1.1091409921646118,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.14459228515625,284.99725341796875,1.0,0.7125481367111206,0.3482213318347931,0.3482213318347931,1.0,1.0,-3.5461525917053223,0.9144355654716492,2.6317169666290283,0.118292823433876,0.9357154369354248,0.9357154369354248,0.0,291.5941467285156,297.0,60468.140625,0.0,4309.4033203125,1.0,279.1415710449219,283.09637451171875,296.2030029296875,300.05096435546875,293.1499938964844,293.1499938964844,278.8500061035156,33538.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210885167121888,1.0,0.0,0.0,3.655457019805908,3.6554806232452393,8.916135243453027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.7548828125,0.0,1520.80615234375,1895.4371337890625,0.0,3599.20068359375,0.9047319293022156,1.0,0.0,3.0,1.0,0.0
17857920,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7555994391441345,0.395407110452652,0.3622519075870514,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8730661869049072,0.6198631525039673,0.5920404195785522,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8905092477798462,0.6581271290779114,0.4634266793727875,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7839937806129456,0.4427798688411712,0.4258714914321899,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6414693593978882,0.2386606484651565,1.1091409921646118,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.14459228515625,284.99725341796875,1.0,0.7125481367111206,0.3482213318347931,0.3482213318347931,1.0,1.0,-3.5461525917053223,0.9144355654716492,2.6317169666290283,0.118292823433876,0.9357154369354248,0.9357154369354248,0.0,291.5941467285156,297.0,60468.140625,0.0,4309.4033203125,1.0,279.1415710449219,283.09637451171875,296.2030029296875,300.05096435546875,293.1499938964844,293.1499938964844,278.8500061035156,33538.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210885167121888,1.0,0.0,0.0,3.655457019805908,3.6554806232452393,8.916135243453027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.7548828125,0.0,1520.80615234375,1895.4371337890625,0.0,3599.20068359375,0.9047319293022156,1.0,0.0,3.0,1.0,0.0
17857980,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7529290318489075,0.3939445614814758,0.3613103926181793,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8698349595069885,0.6177337765693665,0.5904451608657837,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8878227472305298,0.6573147177696228,0.4631983935832977,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7814664840698242,0.4419093430042267,0.4253914952278137,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6397054195404053,0.2383165210485458,1.1088435649871826,284.9061584472656,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.90679931640625,1.0,0.7136185169219971,0.3480103313922882,0.3480103313922882,1.0,1.0,-3.541900157928467,0.9124509692192078,2.6294493675231934,0.1173855289816856,0.84967440366745,0.84967440366745,0.0,294.9173889160156,300.0,61051.73828125,0.0,4318.20166015625,1.0,278.8583068847656,282.98553466796875,296.24969482421875,300.206298828125,293.1499938964844,293.1499938964844,279.1499938964844,38657.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285566806793212,1.0,0.0,0.0,3.535006046295166,3.535029411315918,8.338224688486662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.8505859375,0.0,1428.2117919921875,1895.4371337890625,0.0,3667.904541015625,0.8820047974586487,1.0,0.0,3.0,1.0,0.0
17858040,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7529290318489075,0.3939445614814758,0.3613103926181793,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8698349595069885,0.6177337765693665,0.5904451608657837,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8878227472305298,0.6573147177696228,0.4631983935832977,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7814664840698242,0.4419093430042267,0.4253914952278137,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6397054195404053,0.2383165210485458,1.1088435649871826,284.9061584472656,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.90679931640625,1.0,0.7136185169219971,0.3480103313922882,0.3480103313922882,1.0,1.0,-3.541900157928467,0.9124509692192078,2.6294493675231934,0.1173855289816856,0.84967440366745,0.84967440366745,0.0,294.9173889160156,300.0,61051.73828125,0.0,4318.20166015625,1.0,278.8583068847656,282.98553466796875,296.24969482421875,300.206298828125,293.1499938964844,293.1499938964844,279.1499938964844,38657.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285566806793212,1.0,0.0,0.0,3.535006046295166,3.535029411315918,8.338224688486662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.8505859375,0.0,1428.2117919921875,1895.4371337890625,0.0,3667.904541015625,0.8820047974586487,1.0,0.0,3.0,1.0,0.0
17858100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7516993880271912,0.3936396837234497,0.3608676493167877,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8683277368545532,0.6170913577079773,0.5896604061126709,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8865957856178284,0.6574450731277466,0.4631080031394958,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7802859544754028,0.4417670369148254,0.4251415133476257,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6388685703277588,0.2382936924695968,1.1085584163665771,285.0135498046875,284.95001220703125,299.4985046386719,293.2334289550781,297.7499389648437,297.1416931152344,285.01422119140625,1.0,0.7141035795211792,0.3479048609733581,0.3479048609733581,1.0,1.0,-3.5396645069122314,0.911431074142456,2.6282334327697754,0.1167934387922287,0.9249765276908876,0.9249765276908876,0.0,296.4518737792969,300.0,60227.08203125,0.0,4321.54443359375,1.0,279.0989990234375,283.1101989746094,296.2004699707031,299.99853515625,293.1499938964844,293.1499938964844,279.1499938964844,34056.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922475278377533,1.0,0.0,0.0,3.5837557315826416,3.583778619766236,8.569788292334124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.2666015625,0.0,1446.4296875,1895.4371337890625,0.0,3611.984375,0.8906584978103638,1.0,0.0,3.0,1.0,0.0
17858160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.750940203666687,0.3934449255466461,0.3607409596443176,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8673012852668762,0.616577684879303,0.5892218947410583,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.885897159576416,0.6577231287956238,0.4633342623710632,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7795471549034119,0.4417344331741333,0.425146996974945,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6383792161941528,0.2383596003055572,1.1089870929718018,284.9976501464844,284.95001220703125,299.4881591796875,293.235595703125,297.748046875,297.1430053710937,284.99639892578125,1.0,0.7147119641304016,0.3478070497512817,0.3478070497512817,1.0,1.0,-3.5397768020629883,0.9111562967300416,2.628620386123657,0.1164689064025878,0.933268129825592,0.933268129825592,0.0,297.656982421875,303.0,60365.3828125,0.0,4329.1328125,1.0,279.14239501953125,283.0990905761719,296.2113952636719,300.0538024902344,293.1499938964844,293.1499938964844,278.8500061035156,33448.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920261800289154,1.0,0.0,0.0,3.647737741470337,3.647761344909668,8.878518542587699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.2890625,0.0,1511.576904296875,1895.4371337890625,0.0,3591.573974609375,0.9030049443244934,1.0,0.0,3.0,1.0,0.0
17858220,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7483720183372498,0.391962856054306,0.3597846627235412,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8641873598098755,0.6144286394119263,0.5876083374023438,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8833099007606506,0.6569029688835144,0.4630995094776153,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7770984768867493,0.4408321976661682,0.4246388077735901,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.636691153049469,0.2380093336105346,1.1086663007736206,284.9065246582031,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9071350097656,1.0,0.7157599925994873,0.3476114571094513,0.3476114571094513,1.0,1.0,-3.5354151725769043,0.9091882109642028,2.6262269020080566,0.1156005859375,0.8478162288665771,0.8478162288665771,0.0,300.9636535644531,306.0,60937.66796875,0.0,4337.49169921875,1.0,278.8583984375,282.9893493652344,296.258056640625,300.2079772949219,293.1499938964844,293.1499938964844,279.1499938964844,38664.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277468919754028,1.0,0.0,0.0,3.5252721309661865,3.52529525756836,8.292367965623271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5791015625,0.0,1418.0313720703125,1895.4371337890625,0.0,3660.471923828125,0.8798626661300659,1.0,0.0,3.0,1.0,0.0
17858280,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7483720183372498,0.391962856054306,0.3597846627235412,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8641873598098755,0.6144286394119263,0.5876083374023438,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8833099007606506,0.6569029688835144,0.4630995094776153,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7770984768867493,0.4408321976661682,0.4246388077735901,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.636691153049469,0.2380093336105346,1.1086663007736206,284.9065246582031,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9071350097656,1.0,0.7157599925994873,0.3476114571094513,0.3476114571094513,1.0,1.0,-3.5354151725769043,0.9091882109642028,2.6262269020080566,0.1156005859375,0.8478162288665771,0.8478162288665771,0.0,300.9636535644531,306.0,60937.66796875,0.0,4337.49169921875,1.0,278.8583984375,282.9893493652344,296.258056640625,300.2079772949219,293.1499938964844,293.1499938964844,279.1499938964844,38664.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277468919754028,1.0,0.0,0.0,3.5252721309661865,3.52529525756836,8.292367965623271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5791015625,0.0,1418.0313720703125,1895.4371337890625,0.0,3660.471923828125,0.8798626661300659,1.0,0.0,3.0,1.0,0.0
17858340,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7464587688446045,0.3914361894130707,0.3592002689838409,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8617469668388367,0.613244891166687,0.5863710045814514,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8814719319343567,0.6573198437690735,0.4632464051246643,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7752389311790466,0.4406226575374603,0.4243684113025665,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6354227662086487,0.2380458563566208,1.108794331550598,284.9968566894531,284.95001220703125,299.4468688964844,293.2432861328125,297.7354431152344,297.1417541503906,284.99591064453125,1.0,0.7168365120887756,0.3474158644676208,0.3474158644676208,1.0,1.0,-3.5332205295562744,0.9078985452651978,2.625321865081787,0.1147057935595512,0.9304639101028442,0.9304639101028442,0.0,303.690673828125,309.0,60258.1796875,0.0,4348.12109375,1.0,279.1414489746094,283.1019287109375,296.2198486328125,300.05548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33551.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194965958595276,1.0,0.0,0.0,3.637481212615967,3.637504577636719,8.828660043036507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.916015625,0.0,1501.024658203125,1895.4371337890625,0.0,3584.51220703125,0.900691568851471,1.0,0.0,3.0,1.0,0.0
17858400,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7464587688446045,0.3914361894130707,0.3592002689838409,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8617469668388367,0.613244891166687,0.5863710045814514,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8814719319343567,0.6573198437690735,0.4632464051246643,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7752389311790466,0.4406226575374603,0.4243684113025665,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6354227662086487,0.2380458563566208,1.108794331550598,284.9968566894531,284.95001220703125,299.4468688964844,293.2432861328125,297.7354431152344,297.1417541503906,284.99591064453125,1.0,0.7168365120887756,0.3474158644676208,0.3474158644676208,1.0,1.0,-3.5332205295562744,0.9078985452651978,2.625321865081787,0.1147057935595512,0.9304639101028442,0.9304639101028442,0.0,303.690673828125,309.0,60258.1796875,0.0,4348.12109375,1.0,279.1414489746094,283.1019287109375,296.2198486328125,300.05548095703125,293.1499938964844,293.1499938964844,278.8500061035156,33551.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194965958595276,1.0,0.0,0.0,3.637481212615967,3.637504577636719,8.828660043036507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.916015625,0.0,1501.024658203125,1895.4371337890625,0.0,3584.51220703125,0.900691568851471,1.0,0.0,3.0,1.0,0.0
17858460,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7439703941345215,0.3899396955966949,0.3582202196121216,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8587316274642944,0.6110798716545105,0.5847300887107849,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.878982424736023,0.6565388441085815,0.4630250632762909,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7728534936904907,0.4396930336952209,0.4238263964653015,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6337928771972656,0.2376915514469146,1.1084372997283936,284.9070129394531,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.1388854980469,284.9075622558594,1.0,0.7178673148155212,0.3472258150577545,0.3472258150577545,1.0,1.0,-3.528728723526001,0.90590900182724,2.622819662094116,0.1138378754258155,0.8458704352378845,0.8458704352378845,0.0,306.9948425292969,312.0,60810.14453125,0.0,4356.0703125,1.0,278.85845947265625,282.9932556152344,296.2648010253906,300.2071228027344,293.1499938964844,293.1499938964844,279.1499938964844,38663.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269262552261353,1.0,0.0,0.0,3.514716863632202,3.514740228652954,8.242785725087742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.6171875,0.0,1406.9967041015625,1895.4371337890625,0.0,3652.935546875,0.8775328397750854,1.0,0.0,3.0,1.0,0.0
17858520,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7439703941345215,0.3899396955966949,0.3582202196121216,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8587316274642944,0.6110798716545105,0.5847300887107849,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.878982424736023,0.6565388441085815,0.4630250632762909,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7728534936904907,0.4396930336952209,0.4238263964653015,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6337928771972656,0.2376915514469146,1.1084372997283936,284.9070129394531,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.1388854980469,284.9075622558594,1.0,0.7178673148155212,0.3472258150577545,0.3472258150577545,1.0,1.0,-3.528728723526001,0.90590900182724,2.622819662094116,0.1138378754258155,0.8458704352378845,0.8458704352378845,0.0,306.9948425292969,312.0,60810.14453125,0.0,4356.0703125,1.0,278.85845947265625,282.9932556152344,296.2648010253906,300.2071228027344,293.1499938964844,293.1499938964844,279.1499938964844,38663.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269262552261353,1.0,0.0,0.0,3.514716863632202,3.514740228652954,8.242785725087742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.6171875,0.0,1406.9967041015625,1895.4371337890625,0.0,3652.935546875,0.8775328397750854,1.0,0.0,3.0,1.0,0.0
17858580,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.74212247133255,0.3893914222717285,0.3576196134090423,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8563750982284546,0.6098719835281372,0.5834739804267883,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8772412538528442,0.6570085287094116,0.4632080197334289,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7710485458374023,0.4394536316394806,0.4235299825668335,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6325733661651611,0.2377238124608993,1.10854971408844,284.9961853027344,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407775878906,284.9952087402344,1.0,0.7189326882362366,0.3470357656478882,0.3470357656478882,1.0,1.0,-3.5264854431152344,0.9046230316162108,2.6218624114990234,0.1129559725522995,0.9276007413864136,0.9276007413864136,0.0,309.7151184082031,315.0,60132.00390625,0.0,4366.4931640625,1.0,279.141357421875,283.10467529296875,296.2257995605469,300.0540466308594,293.1499938964844,293.1499938964844,278.8500061035156,33554.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186772108078004,1.0,0.0,0.0,3.627356767654419,3.627380132675171,8.779582572060463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.8857421875,0.0,1489.9346923828125,1895.4371337890625,0.0,3576.94580078125,0.8984280824661255,1.0,0.0,3.0,1.0,0.0
17858640,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.74212247133255,0.3893914222717285,0.3576196134090423,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8563750982284546,0.6098719835281372,0.5834739804267883,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8772412538528442,0.6570085287094116,0.4632080197334289,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7710485458374023,0.4394536316394806,0.4235299825668335,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6325733661651611,0.2377238124608993,1.10854971408844,284.9961853027344,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407775878906,284.9952087402344,1.0,0.7189326882362366,0.3470357656478882,0.3470357656478882,1.0,1.0,-3.5264854431152344,0.9046230316162108,2.6218624114990234,0.1129559725522995,0.9276007413864136,0.9276007413864136,0.0,309.7151184082031,315.0,60132.00390625,0.0,4366.4931640625,1.0,279.141357421875,283.10467529296875,296.2257995605469,300.0540466308594,293.1499938964844,293.1499938964844,278.8500061035156,33554.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186772108078004,1.0,0.0,0.0,3.627356767654419,3.627380132675171,8.779582572060463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.8857421875,0.0,1489.9346923828125,1895.4371337890625,0.0,3576.94580078125,0.8984280824661255,1.0,0.0,3.0,1.0,0.0
17858700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7411428689956665,0.3886855542659759,0.357293426990509,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8551435470581055,0.6088381409645081,0.5828303098678589,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8763100504875183,0.656712532043457,0.4632877707481384,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7701038718223572,0.4390289783477783,0.4233863949775696,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6319537162780762,0.2375881969928741,1.108748435974121,284.87554931640625,284.95001220703125,299.3958435058594,293.2504272460937,297.7197265625,297.13995361328125,284.87481689453125,1.0,0.7195101976394653,0.3469407558441162,0.3469407558441162,1.0,1.0,-3.525487899780273,0.9040126204490662,2.6214754581451416,0.1126524433493614,0.8421698212623596,0.8421698212623596,0.0,311.1886291503906,315.0,60958.65625,0.0,4372.69921875,1.0,278.8988342285156,282.9687194824219,296.2802124023437,300.2695617675781,293.1499938964844,293.1499938964844,278.8500061035156,38267.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245381355285645,1.0,0.0,0.0,3.58280873298645,3.582832336425781,8.565259577153483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.8916015625,0.0,1476.3447265625,1895.4371337890625,0.0,3630.978515625,0.8896813988685608,1.0,0.0,3.0,1.0,0.0
17858760,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7397233843803406,0.3878847360610962,0.3566302359104156,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8534717559814453,0.6076940298080444,0.5818204283714294,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8748818635940552,0.6563060879707336,0.4630385935306549,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7687419056892395,0.4385017454624176,0.4229665398597717,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6310067176818848,0.2373684644699096,1.1081860065460205,284.9071044921875,284.95001220703125,299.3857421875,293.2514953613281,297.7155456542969,297.13818359375,284.9081115722656,1.0,0.7199562191963196,0.346860408782959,0.346860408782959,1.0,1.0,-3.521995782852173,0.902679681777954,2.6193161010742188,0.11213069409132,0.8435978889465332,0.8435978889465332,0.0,313.0054626464844,318.0,60661.55078125,0.0,4374.3173828125,1.0,278.8582458496094,282.99725341796875,296.2702331542969,300.2042541503906,293.1499938964844,293.1499938964844,279.1499938964844,38789.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261258244514464,1.0,0.0,0.0,3.5019989013671875,3.5020220279693604,8.18324053852848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.6337890625,0.0,1394.683349609375,1895.4371337890625,0.0,3645.580322265625,0.8747969269752502,1.0,0.0,3.0,1.0,0.0
17858820,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.73792964220047,0.3873182237148285,0.3560124039649963,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8511903285980225,0.6064646244049072,0.5805433988571167,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8732433319091797,0.6568639874458313,0.4632783532142639,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7669872045516968,0.4382370412349701,0.4226453602313995,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6298277378082275,0.2373983561992645,1.1082857847213743,284.9955749511719,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.14013671875,284.9945983886719,1.0,0.7210168242454529,0.3466997444629669,0.3466997444629669,1.0,1.0,-3.5197300910949707,0.9014804363250732,2.618249654769897,0.1113378778100013,0.9247859120368958,0.9247859120368958,0.0,315.7255249023437,321.0,60001.62890625,0.0,4384.64111328125,1.0,279.1412658691406,283.107421875,296.23004150390625,300.0504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33552.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178789258003236,1.0,0.0,0.0,3.616877555847168,3.616900682449341,8.728927696211031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7060546875,0.0,1478.4827880859375,1895.4371337890625,0.0,3569.5712890625,0.8960756659507751,1.0,0.0,3.0,1.0,0.0
17858880,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.73792964220047,0.3873182237148285,0.3560124039649963,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8511903285980225,0.6064646244049072,0.5805433988571167,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8732433319091797,0.6568639874458313,0.4632783532142639,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7669872045516968,0.4382370412349701,0.4226453602313995,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6298277378082275,0.2373983561992645,1.1082857847213743,284.9955749511719,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.14013671875,284.9945983886719,1.0,0.7210168242454529,0.3466997444629669,0.3466997444629669,1.0,1.0,-3.5197300910949707,0.9014804363250732,2.618249654769897,0.1113378778100013,0.9247859120368958,0.9247859120368958,0.0,315.7255249023437,321.0,60001.62890625,0.0,4384.64111328125,1.0,279.1412658691406,283.107421875,296.23004150390625,300.0504150390625,293.1499938964844,293.1499938964844,278.8500061035156,33552.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178789258003236,1.0,0.0,0.0,3.616877555847168,3.616900682449341,8.728927696211031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7060546875,0.0,1478.4827880859375,1895.4371337890625,0.0,3569.5712890625,0.8960756659507751,1.0,0.0,3.0,1.0,0.0
17858940,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7355994582176208,0.3858048915863037,0.3550080358982086,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8483826518058777,0.6042771935462952,0.5788711905479431,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8710103631019592,0.6562716960906982,0.4631747007369995,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7647486329078674,0.4372674226760864,0.4220583140850067,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6283091902732849,0.2370430529117584,1.1079061031341553,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1376953125,284.9085693359375,1.0,0.7220370173454285,0.3465390801429748,0.3465390801429748,1.0,1.0,-3.515231370925904,0.8995850086212158,2.6156463623046875,0.1105567887425422,0.8419052362442017,0.8419052362442017,0.0,319.01287841796875,309.0,60532.75,0.0,4392.375,1.0,278.858642578125,283.0010070800781,296.2730407714844,300.1986694335937,293.1499938964844,293.1499938964844,279.1499938964844,38651.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253233075141908,1.0,0.0,0.0,3.492455005645752,3.4924778938293457,8.138697467074962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.376953125,0.0,1383.8336181640625,1895.4371337890625,0.0,3638.201904296875,0.8726141452789307,1.0,0.0,3.0,1.0,0.0
17859000,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7355994582176208,0.3858048915863037,0.3550080358982086,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8483826518058777,0.6042771935462952,0.5788711905479431,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8710103631019592,0.6562716960906982,0.4631747007369995,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7647486329078674,0.4372674226760864,0.4220583140850067,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6283091902732849,0.2370430529117584,1.1079061031341553,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1376953125,284.9085693359375,1.0,0.7220370173454285,0.3465390801429748,0.3465390801429748,1.0,1.0,-3.515231370925904,0.8995850086212158,2.6156463623046875,0.1105567887425422,0.8419052362442017,0.8419052362442017,0.0,319.01287841796875,309.0,60532.75,0.0,4392.375,1.0,278.858642578125,283.0010070800781,296.2730407714844,300.1986694335937,293.1499938964844,293.1499938964844,279.1499938964844,38651.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253233075141908,1.0,0.0,0.0,3.492455005645752,3.4924778938293457,8.138697467074962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.376953125,0.0,1383.8336181640625,1895.4371337890625,0.0,3638.201904296875,0.8726141452789307,1.0,0.0,3.0,1.0,0.0
17859060,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7370696067810059,0.3852465152740478,0.3541315793991089,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8500816822052002,0.6030412316322327,0.5773129463195801,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8737145066261292,0.6569782495498657,0.4633055031299591,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7666574716567993,0.4369968473911285,0.421452134847641,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6298543810844421,0.2370872348546981,1.1067301034927368,284.9936828613281,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.13995361328125,284.99267578125,1.0,0.7190203070640564,0.3464149534702301,0.3464149534702301,1.0,1.0,-3.51031231880188,0.897678792476654,2.612633466720581,0.1097028106451034,0.9206281900405884,0.9206281900405884,0.0,314.5718078613281,297.0,59831.77734375,0.0,4352.6484375,1.0,279.1412048339844,283.1094665527344,296.2320251464844,300.0429382324219,293.1499938964844,293.1499938964844,278.8500061035156,33601.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917081892490387,1.0,0.0,0.0,3.604691982269287,3.60471510887146,8.670210149830382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1318359375,0.0,1465.6182861328125,1895.4371337890625,0.0,3562.204345703125,0.8933555483818054,1.0,0.0,3.0,1.0,0.0
