time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7370696067810059,0.3852465152740478,0.3541315793991089,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8500816822052002,0.6030412316322327,0.5773129463195801,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8737145066261292,0.6569782495498657,0.4633055031299591,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7666574716567993,0.4369968473911285,0.421452134847641,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6298543810844421,0.2370872348546981,1.1067301034927368,284.9936828613281,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.13995361328125,284.99267578125,1.0,0.7190203070640564,0.3464149534702301,0.3464149534702301,1.0,1.0,-3.51031231880188,0.897678792476654,2.612633466720581,0.1097028106451034,0.9206281900405884,0.9206281900405884,0.0,314.5718078613281,297.0,59831.77734375,0.0,4352.6484375,1.0,279.1412048339844,283.1094665527344,296.2320251464844,300.0429382324219,293.1499938964844,293.1499938964844,278.8500061035156,33601.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917081892490387,1.0,0.0,0.0,3.604691982269287,3.60471510887146,8.670210149830382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1318359375,0.0,1465.6182861328125,1895.4371337890625,0.0,3562.204345703125,0.8933555483818054,1.0,0.0,3.0,1.0,0.0
17859180,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7398939728736877,0.3838342726230621,0.3527849614620209,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8535341024398804,0.6009187698364258,0.575251042842865,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8783465623855591,0.6567217111587524,0.4630763530731201,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7702099680900574,0.436097651720047,0.4204793870449066,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.63265460729599,0.2368124574422836,1.1045825481414795,284.907470703125,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.9078369140625,1.0,0.7141901850700378,0.3462908267974853,0.3462908267974853,1.0,1.0,-3.5021917819976807,0.8947842717170715,2.607407569885254,0.1087324693799018,0.8377901315689087,0.8377901315689087,0.0,306.7854919433594,285.0,60285.38671875,0.0,4284.5556640625,1.0,278.8587646484375,283.0053100585937,296.2732238769531,300.1848449707031,293.1499938964844,293.1499938964844,279.1499938964844,38747.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924342393875122,1.0,0.0,0.0,3.4747791290283203,3.474802017211914,8.056524620769778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.9912109375,0.0,1366.3963623046875,1895.4371337890625,0.0,3629.177490234375,0.8687920570373535,1.0,0.0,3.0,1.0,0.0
17859240,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7398939728736877,0.3838342726230621,0.3527849614620209,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8535341024398804,0.6009187698364258,0.575251042842865,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8783465623855591,0.6567217111587524,0.4630763530731201,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7702099680900574,0.436097651720047,0.4204793870449066,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.63265460729599,0.2368124574422836,1.1045825481414795,284.907470703125,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.9078369140625,1.0,0.7141901850700378,0.3462908267974853,0.3462908267974853,1.0,1.0,-3.5021917819976807,0.8947842717170715,2.607407569885254,0.1087324693799018,0.8377901315689087,0.8377901315689087,0.0,306.7854919433594,285.0,60285.38671875,0.0,4284.5556640625,1.0,278.8587646484375,283.0053100585937,296.2732238769531,300.1848449707031,293.1499938964844,293.1499938964844,279.1499938964844,38747.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924342393875122,1.0,0.0,0.0,3.4747791290283203,3.474802017211914,8.056524620769778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.9912109375,0.0,1366.3963623046875,1895.4371337890625,0.0,3629.177490234375,0.8687920570373535,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7418654561042786,0.3835683166980743,0.352148175239563,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8559166789054871,0.6002892851829529,0.5742403268814087,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8814160227775574,0.6572193503379822,0.4630462825298309,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.772589385509491,0.4359647929668426,0.419991135597229,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6344905495643616,0.2368492037057876,1.1033707857131958,285.0107421875,284.95001220703125,299.2970886230469,293.2557373046875,297.69195556640625,297.13970947265625,285.0110778808594,1.0,0.7113540768623352,0.3462287485599518,0.3462287485599518,1.0,1.0,-3.4981226921081543,0.8933400511741638,2.6047825813293457,0.1081227287650108,0.9100404977798462,0.9100404977798462,0.0,301.9656982421875,285.0,59466.80078125,0.0,4245.07470703125,1.0,279.0975036621094,283.1258850097656,296.2216186523437,299.97467041015625,293.1499938964844,293.1499938964844,279.1499938964844,34055.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181497693061828,1.0,0.0,0.0,3.523955106735229,3.523977518081665,8.28617316983582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.158203125,0.0,1383.3614501953125,1895.4371337890625,0.0,3572.07373046875,0.8773494958877563,1.0,0.0,3.0,1.0,0.0
17859360,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.744500994682312,0.3834105432033539,0.3518074750900268,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8590189814567566,0.5997797846794128,0.5735486745834351,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8853015303611755,0.6578865051269531,0.4633418619632721,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7756442427635193,0.4359436631202698,0.4197464287281036,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6368545293807983,0.2369818687438964,1.1028509140014648,284.9920959472656,284.95001220703125,299.2875366210937,293.25555419921875,297.6911926269531,297.1421203613281,284.9908447265625,1.0,0.7084751725196838,0.3462026417255401,0.3462026417255401,1.0,1.0,-3.496314764022827,0.8926956057548523,2.60361909866333,0.1078539565205574,0.91497141122818,0.91497141122818,0.0,296.5103454589844,273.0,59569.12109375,0.0,4207.77587890625,1.0,279.141845703125,283.1129455566406,296.2302551269531,300.0254821777344,293.1499938964844,293.1499938964844,278.8500061035156,33547.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158284664154052,1.0,0.0,0.0,3.586385488510132,3.5864083766937256,8.582369446230587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.1826171875,0.0,1445.507568359375,1895.4371337890625,0.0,3550.6123046875,0.8892921805381775,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.749399721622467,0.3821236193180084,0.3504702746868133,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8649582266807556,0.597760021686554,0.5714712738990784,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8927372694015503,0.6580148935317993,0.4633173644542694,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7815073132514954,0.4351582527160644,0.4187706410884857,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.641447901725769,0.2368295192718505,1.1007198095321655,284.9087829589844,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.9090576171875,1.0,0.7022461295127869,0.3461504280567169,0.3461504280567169,1.0,1.0,-3.4884486198425293,0.8901054263114929,2.5983433723449707,0.1071205511689186,0.83425372838974,0.83425372838974,0.0,285.8155822753906,261.0,60011.17578125,0.0,4123.5927734375,1.0,278.8589782714844,283.0116271972656,296.27166748046875,300.1661071777344,293.1499938964844,293.1499938964844,279.1499938964844,38728.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230156540870668,1.0,0.0,0.0,3.4540350437164307,3.4540576934814453,7.960618404467823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9765625,0.0,1345.2001953125,1895.4371337890625,0.0,3616.962158203125,0.8642141819000244,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.749399721622467,0.3821236193180084,0.3504702746868133,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8649582266807556,0.597760021686554,0.5714712738990784,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8927372694015503,0.6580148935317993,0.4633173644542694,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7815073132514954,0.4351582527160644,0.4187706410884857,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.641447901725769,0.2368295192718505,1.1007198095321655,284.9087829589844,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.9090576171875,1.0,0.7022461295127869,0.3461504280567169,0.3461504280567169,1.0,1.0,-3.4884486198425293,0.8901054263114929,2.5983433723449707,0.1071205511689186,0.83425372838974,0.83425372838974,0.0,285.8155822753906,261.0,60011.17578125,0.0,4123.5927734375,1.0,278.8589782714844,283.0116271972656,296.27166748046875,300.1661071777344,293.1499938964844,293.1499938964844,279.1499938964844,38728.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230156540870668,1.0,0.0,0.0,3.4540350437164307,3.4540576934814453,7.960618404467823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9765625,0.0,1345.2001953125,1895.4371337890625,0.0,3616.962158203125,0.8642141819000244,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7556992173194885,0.3817729949951172,0.3495224416255951,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8724378347396851,0.5966818332672119,0.5697862505912781,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.90185546875,0.659433126449585,0.4637418091297149,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7887550592422485,0.4350784122943878,0.4180646240711212,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6471534371376038,0.23709237575531,1.0991817712783811,284.9916381835937,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1461181640625,284.99072265625,1.0,0.6958093047142029,0.3460982143878937,0.3460982143878937,1.0,1.0,-3.483084917068481,0.8882945775985718,2.594790458679199,0.1064070463180542,0.9103548526763916,0.9103548526763916,0.0,274.0745544433594,249.0,59321.2421875,0.0,4039.9580078125,1.0,279.140869140625,283.1174621582031,296.22906494140625,300.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33637.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145791530609132,1.0,0.0,0.0,3.5663058757781982,3.566328525543213,8.486535989504773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.7236328125,0.0,1424.7628173828125,1895.4371337890625,0.0,3539.0498046875,0.8847672343254089,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7556992173194885,0.3817729949951172,0.3495224416255951,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8724378347396851,0.5966818332672119,0.5697862505912781,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.90185546875,0.659433126449585,0.4637418091297149,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7887550592422485,0.4350784122943878,0.4180646240711212,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6471534371376038,0.23709237575531,1.0991817712783811,284.9916381835937,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1461181640625,284.99072265625,1.0,0.6958093047142029,0.3460982143878937,0.3460982143878937,1.0,1.0,-3.483084917068481,0.8882945775985718,2.594790458679199,0.1064070463180542,0.9103548526763916,0.9103548526763916,0.0,274.0745544433594,249.0,59321.2421875,0.0,4039.9580078125,1.0,279.140869140625,283.1174621582031,296.22906494140625,300.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33637.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145791530609132,1.0,0.0,0.0,3.5663058757781982,3.566328525543213,8.486535989504773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.7236328125,0.0,1424.7628173828125,1895.4371337890625,0.0,3539.0498046875,0.8847672343254089,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7618696093559265,0.3803831040859222,0.348123699426651,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8798639178276062,0.5945490002632141,0.5676352977752686,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.911227822303772,0.6596140265464783,0.4637778401374817,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.795909583568573,0.4341811537742615,0.4170220494270324,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6528928279876709,0.2368295639753341,1.0967835187911987,284.9093933105469,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9095153808594,1.0,0.6891345977783203,0.346052885055542,0.346052885055542,1.0,1.0,-3.4747302532196045,0.8855730295181274,2.5891573429107666,0.1056763231754303,0.8307422995567322,0.8307422995567322,0.0,262.7965087890625,237.0,59741.75390625,0.0,3951.7509765625,1.0,278.859130859375,283.0170593261719,296.2684326171875,300.1467590332031,293.1499938964844,293.1499938964844,279.1499938964844,38711.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218287467956544,1.0,0.0,0.0,3.434356927871704,3.43437933921814,7.870170861679071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.12890625,0.0,1325.3189697265625,1895.4371337890625,0.0,3606.025390625,0.8598570227622986,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7618696093559265,0.3803831040859222,0.348123699426651,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8798639178276062,0.5945490002632141,0.5676352977752686,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.911227822303772,0.6596140265464783,0.4637778401374817,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.795909583568573,0.4341811537742615,0.4170220494270324,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6528928279876709,0.2368295639753341,1.0967835187911987,284.9093933105469,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9095153808594,1.0,0.6891345977783203,0.346052885055542,0.346052885055542,1.0,1.0,-3.4747302532196045,0.8855730295181274,2.5891573429107666,0.1056763231754303,0.8307422995567322,0.8307422995567322,0.0,262.7965087890625,237.0,59741.75390625,0.0,3951.7509765625,1.0,278.859130859375,283.0170593261719,296.2684326171875,300.1467590332031,293.1499938964844,293.1499938964844,279.1499938964844,38711.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218287467956544,1.0,0.0,0.0,3.434356927871704,3.43437933921814,7.870170861679071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.12890625,0.0,1325.3189697265625,1895.4371337890625,0.0,3606.025390625,0.8598570227622986,1.0,0.0,3.0,1.0,0.0
17859780,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7691013813018799,0.3796796798706054,0.3469157218933105,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8884263634681702,0.5930944085121155,0.5656595826148987,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9226416945457458,0.6608406901359558,0.4641114473342895,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8039833903312683,0.4337222874164581,0.41602224111557,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6593483090400696,0.2366802841424942,1.0937384366989136,284.9884948730469,284.95001220703125,299.214111328125,293.2471618652344,297.6730041503906,297.1446838378906,284.9875183105469,1.0,0.6822266578674316,0.3460075259208679,0.3460075259208679,1.0,1.0,-3.4664316177368164,0.8828776478767395,2.5835540294647217,0.1047616899013519,0.9033541679382324,0.9033541679382324,0.0,251.0709686279297,225.0,58999.828125,0.0,3861.460693359375,1.0,279.14068603515625,283.1202697753906,296.2228698730469,299.9843139648437,293.1499938964844,293.1499938964844,278.8500061035156,33732.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134266972541808,1.0,0.0,0.0,3.544288396835327,3.544311046600342,8.382072564927512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9462890625,0.0,1402.2352294921875,1895.4371337890625,0.0,3528.377197265625,0.8798801898956299,1.0,0.0,3.0,1.0,0.0
17859840,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7691013813018799,0.3796796798706054,0.3469157218933105,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8884263634681702,0.5930944085121155,0.5656595826148987,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9226416945457458,0.6608406901359558,0.4641114473342895,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8039833903312683,0.4337222874164581,0.41602224111557,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6593483090400696,0.2366802841424942,1.0937384366989136,284.9884948730469,284.95001220703125,299.214111328125,293.2471618652344,297.6730041503906,297.1446838378906,284.9875183105469,1.0,0.6822266578674316,0.3460075259208679,0.3460075259208679,1.0,1.0,-3.4664316177368164,0.8828776478767395,2.5835540294647217,0.1047616899013519,0.9033541679382324,0.9033541679382324,0.0,251.0709686279297,225.0,58999.828125,0.0,3861.460693359375,1.0,279.14068603515625,283.1202697753906,296.2228698730469,299.9843139648437,293.1499938964844,293.1499938964844,278.8500061035156,33732.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134266972541808,1.0,0.0,0.0,3.544288396835327,3.544311046600342,8.382072564927512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9462890625,0.0,1402.2352294921875,1895.4371337890625,0.0,3528.377197265625,0.8798801898956299,1.0,0.0,3.0,1.0,0.0
17859900,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.772827684879303,0.3788805603981018,0.3462328016757965,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8928382992744446,0.591913640499115,0.5645929574966431,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9286211729049684,0.6609090566635132,0.4642315506935119,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8080839514732361,0.4331530630588531,0.4154652655124664,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6626951694488525,0.2363939136266708,1.091999650001526,284.8733215332031,284.95001220703125,299.2054443359375,293.24468994140625,297.6688842773437,297.1424255371094,284.8733825683594,1.0,0.6787136793136597,0.3459848463535309,0.3459848463535309,1.0,1.0,-3.4617176055908203,0.881350576877594,2.580367088317871,0.1043668761849403,0.81975257396698,0.81975257396698,0.0,245.31854248046875,225.0,59646.265625,0.0,3815.71484375,1.0,278.9009094238281,282.9923400878906,296.2731628417969,300.1865539550781,293.1499938964844,293.1499938964844,278.8500061035156,38906.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191311597824096,1.0,0.0,0.0,3.485501289367676,3.4855244159698486,8.106321160994412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.19921875,0.0,1378.5072021484375,1895.4371337890625,0.0,3581.13818359375,0.868427574634552,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.776167631149292,0.3780126869678497,0.3452358245849609,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8968706727027893,0.5906452536582947,0.5631800889968872,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9341322183609008,0.6609060764312744,0.4640425741672516,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8117212057113647,0.432494044303894,0.414637804031372,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.665745198726654,0.2360148280858993,1.0894187688827517,284.9082946777344,284.95001220703125,299.1968994140625,293.2418518066406,297.6640930175781,297.13922119140625,284.90869140625,1.0,0.6750218272209167,0.3459996283054352,0.3459996283054352,1.0,1.0,-3.454493999481201,0.8791608810424805,2.5753331184387207,0.1038106605410575,0.8239795565605164,0.8239795565605164,0.0,239.85533142089844,213.0,59295.66796875,0.0,3765.625244140625,1.0,278.859130859375,283.023681640625,296.25830078125,300.11151123046875,293.1499938964844,293.1499938964844,279.1499938964844,38988.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920442283153534,1.0,0.0,0.0,3.4030580520629883,3.403080463409424,7.727376214461401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.228515625,0.0,1296.2457275390625,1895.4371337890625,0.0,3593.23974609375,0.8529577851295471,1.0,0.0,3.0,1.0,0.0
17860020,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7848007082939148,0.3771541714668274,0.343870997428894,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.907063603401184,0.5889987349510193,0.5610042810440063,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9474383592605592,0.6621423363685608,0.4643682539463043,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8204212188720703,0.4318430125713348,0.413433164358139,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6733519434928894,0.2356112450361251,1.0851027965545654,284.9853210449219,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.1385192871094,284.98443603515625,1.0,0.6676535606384277,0.346029132604599,0.346029132604599,1.0,1.0,-3.44398045539856,0.8760135769844055,2.56796669960022,0.1029162779450416,0.893696129322052,0.893696129322052,0.0,228.00955200195312,201.0,58519.58984375,0.0,3670.1865234375,1.0,279.1404113769531,283.12518310546875,296.2093200683594,299.9422912597656,293.1499938964844,293.1499938964844,279.45001220703125,33863.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911699652671814,1.0,0.0,0.0,3.5106232166290283,3.5106453895568848,8.223595386880334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.11328125,0.0,1368.1846923828125,1895.4371337890625,0.0,3512.370361328125,0.8724396824836731,1.0,0.0,3.0,1.0,0.0
17860080,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7848007082939148,0.3771541714668274,0.343870997428894,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.907063603401184,0.5889987349510193,0.5610042810440063,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9474383592605592,0.6621423363685608,0.4643682539463043,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8204212188720703,0.4318430125713348,0.413433164358139,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6733519434928894,0.2356112450361251,1.0851027965545654,284.9853210449219,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.1385192871094,284.98443603515625,1.0,0.6676535606384277,0.346029132604599,0.346029132604599,1.0,1.0,-3.44398045539856,0.8760135769844055,2.56796669960022,0.1029162779450416,0.893696129322052,0.893696129322052,0.0,228.00955200195312,201.0,58519.58984375,0.0,3670.1865234375,1.0,279.1404113769531,283.12518310546875,296.2093200683594,299.9422912597656,293.1499938964844,293.1499938964844,279.45001220703125,33863.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911699652671814,1.0,0.0,0.0,3.5106232166290283,3.5106453895568848,8.223595386880334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.11328125,0.0,1368.1846923828125,1895.4371337890625,0.0,3512.370361328125,0.8724396824836731,1.0,0.0,3.0,1.0,0.0
17860140,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.794965922832489,0.3764448761940002,0.3427902162075043,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.919906735420227,0.587539792060852,0.5591602325439453,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.961919128894806,0.6637026071548462,0.4650742709636688,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8302900195121765,0.4313659369945526,0.4125033318996429,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6823322772979736,0.2353198826313018,1.081539750099182,285.0338439941406,284.95001220703125,299.1636657714844,293.2272033691406,297.6556396484375,297.1398620605469,285.031005859375,1.0,0.6603788137435913,0.3460586369037628,0.3460586369037628,1.0,1.0,-3.435906887054444,0.8736147284507751,2.5622920989990234,0.1022886708378791,0.985983431339264,0.985983431339264,0.0,215.8890686035156,189.0,58031.51953125,0.0,3579.53466796875,1.0,279.4411315917969,283.1988830566406,296.20819091796875,299.8946838378906,293.1499938964844,293.1499938964844,279.1499938964844,31430.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053252935409546,1.0,0.0,0.0,3.695280313491821,3.695303916931152,9.111461736210912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.27734375,0.0,1549.518310546875,1895.4371337890625,0.0,3453.171142578125,0.912104308605194,1.0,0.0,3.0,1.0,0.0
17860200,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.794965922832489,0.3764448761940002,0.3427902162075043,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.919906735420227,0.587539792060852,0.5591602325439453,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.961919128894806,0.6637026071548462,0.4650742709636688,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8302900195121765,0.4313659369945526,0.4125033318996429,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6823322772979736,0.2353198826313018,1.081539750099182,285.0338439941406,284.95001220703125,299.1636657714844,293.2272033691406,297.6556396484375,297.1398620605469,285.031005859375,1.0,0.6603788137435913,0.3460586369037628,0.3460586369037628,1.0,1.0,-3.435906887054444,0.8736147284507751,2.5622920989990234,0.1022886708378791,0.985983431339264,0.985983431339264,0.0,215.8890686035156,189.0,58031.51953125,0.0,3579.53466796875,1.0,279.4411315917969,283.1988830566406,296.20819091796875,299.8946838378906,293.1499938964844,293.1499938964844,279.1499938964844,31430.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053252935409546,1.0,0.0,0.0,3.695280313491821,3.695303916931152,9.111461736210912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.27734375,0.0,1549.518310546875,1895.4371337890625,0.0,3453.171142578125,0.912104308605194,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8000635504722595,0.3754374384880066,0.3419822156429291,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9266557097434998,0.5861247181892395,0.55794358253479,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9688349366188048,0.6636878848075867,0.4652104675769806,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8353161811828613,0.4306255280971527,0.4118380844593048,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6869279146194458,0.2348774820566177,1.0792276859283447,284.87646484375,284.95001220703125,299.1552734375,293.2225952148437,297.6507873535156,297.1363830566406,284.8725891113281,1.0,0.6565114259719849,0.3461093008518219,0.3461093008518219,1.0,1.0,-3.4300637245178223,0.8719561100006104,2.558107614517212,0.1020328402519226,0.8829173445701599,0.8829173445701599,0.0,209.9297637939453,189.0,59066.8515625,0.0,3530.646484375,1.0,279.1928100585937,283.02606201171875,296.2666320800781,300.1305847167969,293.1499938964844,293.1499938964844,279.1499938964844,36050.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132705926895142,1.0,0.0,0.0,3.6911425590515137,3.691166877746582,9.091068591260408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.2861328125,0.0,1579.8040771484375,1895.4371337890625,0.0,3526.9306640625,0.912520468235016,1.0,0.0,3.0,1.0,0.0
17860320,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8040744662284851,0.3743113875389099,0.3408224880695343,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9321404099464417,0.5845906138420105,0.5563593506813049,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.974244236946106,0.6634113788604736,0.4649051129817962,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8394195437431335,0.4297409057617187,0.4108647108078003,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6906175017356873,0.2343109250068664,1.0760313272476196,284.8846435546875,284.95001220703125,299.1475830078125,293.2180480957031,297.6448059082031,297.1312561035156,284.8861083984375,1.0,0.6527175903320312,0.3461560606956482,0.3461560606956482,1.0,1.0,-3.4213850498199463,0.8694177865982056,2.5519673824310303,0.1014741510152816,0.8646472096443176,0.8646472096443176,0.0,204.8399658203125,177.0,58699.0703125,0.0,3480.3115234375,1.0,279.1568908691406,283.0385131835937,296.2515563964844,300.067138671875,293.1499938964844,293.1499938964844,279.45001220703125,38490.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916226089000702,1.0,0.0,0.0,3.612218141555786,3.6122422218322754,8.706452376827656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.75439453125,0.0,1509.981201171875,1895.4371337890625,0.0,3554.29052734375,0.8984742760658264,1.0,0.0,3.0,1.0,0.0
17860380,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8148542642593384,0.3731962442398071,0.339126318693161,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9467241764068604,0.5826291441917419,0.5537824630737305,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9874014854431152,0.6645480394363403,0.4650541841983795,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8505802750587463,0.4288151264190674,0.4093252420425415,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7004637718200684,0.2336142510175705,1.070226550102234,284.9858703613281,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.9847106933594,1.0,0.644784152507782,0.3462534844875335,0.3462534844875335,1.0,1.0,-3.4075820446014404,0.8654575347900391,2.5421245098114014,0.1004523411393165,0.9448821544647216,0.9448821544647216,0.0,193.1170959472656,165.0,57722.46484375,0.0,3379.66259765625,1.0,279.4420166015625,283.16314697265625,296.1867980957031,299.87322998046875,293.1499938964844,293.1499938964844,279.1499938964844,33839.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082934856414796,1.0,0.0,0.0,3.7086031436920166,3.708627462387085,9.177281299344032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.4130859375,0.0,1582.92919921875,1895.4371337890625,0.0,3480.759765625,0.9168502688407898,1.0,0.0,3.0,1.0,0.0
17860440,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8148542642593384,0.3731962442398071,0.339126318693161,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9467241764068604,0.5826291441917419,0.5537824630737305,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9874014854431152,0.6645480394363403,0.4650541841983795,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8505802750587463,0.4288151264190674,0.4093252420425415,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7004637718200684,0.2336142510175705,1.070226550102234,284.9858703613281,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.9847106933594,1.0,0.644784152507782,0.3462534844875335,0.3462534844875335,1.0,1.0,-3.4075820446014404,0.8654575347900391,2.5421245098114014,0.1004523411393165,0.9448821544647216,0.9448821544647216,0.0,193.1170959472656,165.0,57722.46484375,0.0,3379.66259765625,1.0,279.4420166015625,283.16314697265625,296.1867980957031,299.87322998046875,293.1499938964844,293.1499938964844,279.1499938964844,33839.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082934856414796,1.0,0.0,0.0,3.7086031436920166,3.708627462387085,9.177281299344032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.4130859375,0.0,1582.92919921875,1895.4371337890625,0.0,3480.759765625,0.9168502688407898,1.0,0.0,3.0,1.0,0.0
17860500,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8205761313438416,0.3722731471061706,0.3383274674415588,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.954506814479828,0.5812833905220032,0.5525539517402649,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9939028024673462,0.6646527647972107,0.4652048647403717,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.856896162033081,0.4280935823917389,0.4086150527000427,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7059173583984375,0.233126014471054,1.0675101280212402,284.8580322265625,284.95001220703125,299.1239929199219,293.2022399902344,297.6349182128906,297.1265563964844,284.8561706542969,1.0,0.6408214569091797,0.3463022112846374,0.3463022112846374,1.0,1.0,-3.401210069656372,0.8636335730552673,2.537576675415039,0.1001115068793296,0.8505282402038574,0.8505282402038574,0.0,187.2303466796875,165.0,58472.734375,0.0,3330.6943359375,1.0,279.196533203125,283.020751953125,296.2336120605469,300.07342529296875,293.1499938964844,293.1499938964844,279.1499938964844,38556.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142453670501708,1.0,0.0,0.0,3.658748149871826,3.658772468566896,8.932196919886337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.2119140625,0.0,1562.095458984375,1895.4371337890625,0.0,3535.959716796875,0.90680992603302,1.0,0.0,3.0,1.0,0.0
17860560,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8256586194038391,0.3712396025657654,0.3372005522251129,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9613689184188844,0.5798091888427734,0.5509667992591858,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6646263003349304,0.4646155834197998,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8627690076828003,0.4272567629814148,0.4076331853866577,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7108211517333984,0.2325429916381836,1.064034104347229,284.88995361328125,284.95001220703125,299.1162414550781,293.1964416503906,297.6297607421875,297.1224670410156,284.8915100097656,1.0,0.6366704106330872,0.3464005291461944,0.3464005291461944,1.0,1.0,-3.391895771026612,0.8610387444496155,2.5308570861816406,0.0996808335185051,0.8456181883811951,0.8456181883811951,0.0,181.7719268798828,168.0,57994.140625,0.0,3277.641845703125,1.0,279.1576232910156,283.0542297363281,296.2144470214844,299.9883728027344,293.1499938964844,293.1499938964844,279.45001220703125,39686.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915673553943634,1.0,0.0,0.0,3.5551490783691406,3.555172920227051,8.433520974904241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.63525390625,0.0,1457.04833984375,1895.4371337890625,0.0,3549.178955078125,0.8872622847557068,1.0,0.0,3.0,1.0,0.0
17860620,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.829132080078125,0.3701967298984527,0.3359223306179046,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9657756090164183,0.5779200792312622,0.5488211512565613,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6670516729354858,0.4581387639045715,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8669400215148926,0.4263839423656463,0.4064870774745941,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7139530777931213,0.2318185418844223,1.0596014261245728,284.9858703613281,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.12518310546875,284.9849548339844,1.0,0.6322755217552185,0.3465971350669861,0.3465971350669861,1.0,1.0,-3.374051094055176,0.856109619140625,2.517941474914551,0.0987811237573623,0.923652172088623,0.923652172088623,0.0,177.356201171875,171.0,56951.625,0.0,3210.8759765625,1.0,279.4416198730469,283.174072265625,296.15386962890625,299.7923889160156,293.1499938964844,293.1499938964844,279.1499938964844,34154.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058681726455688,1.0,0.0,0.0,3.647770166397095,3.647793769836426,8.878675998857943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8154296875,0.0,1516.88623046875,1895.4371337890625,0.0,3458.219970703125,0.903422236442566,1.0,0.0,3.0,1.0,0.0
17860680,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.829132080078125,0.3701967298984527,0.3359223306179046,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9657756090164183,0.5779200792312622,0.5488211512565613,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.6670516729354858,0.4581387639045715,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8669400215148926,0.4263839423656463,0.4064870774745941,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7139530777931213,0.2318185418844223,1.0596014261245728,284.9858703613281,284.95001220703125,299.10089111328125,293.1841125488281,297.627685546875,297.12518310546875,284.9849548339844,1.0,0.6322755217552185,0.3465971350669861,0.3465971350669861,1.0,1.0,-3.374051094055176,0.856109619140625,2.517941474914551,0.0987811237573623,0.923652172088623,0.923652172088623,0.0,177.356201171875,171.0,56951.625,0.0,3210.8759765625,1.0,279.4416198730469,283.174072265625,296.15386962890625,299.7923889160156,293.1499938964844,293.1499938964844,279.1499938964844,34154.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058681726455688,1.0,0.0,0.0,3.647770166397095,3.647793769836426,8.878675998857943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8154296875,0.0,1516.88623046875,1895.4371337890625,0.0,3458.219970703125,0.903422236442566,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8286373019218445,0.3682017922401428,0.3343409895896911,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9652339220046996,0.5750722289085388,0.546376645565033,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6689084768295288,0.4568593204021454,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.866804838180542,0.4247898757457733,0.4051626026630401,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7135812640190125,0.2306726723909378,1.0549758672714231,284.8998718261719,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9010314941406,1.0,0.6298671364784241,0.3467937707901001,0.3467937707901001,1.0,1.0,-3.3597187995910645,0.8522741794586182,2.5074446201324463,0.0979016497731208,0.8346173763275146,0.8346173763275146,0.0,176.13497924804688,174.0,57139.77734375,0.0,3172.39794921875,1.0,279.1579895019531,283.0738525390625,296.18377685546875,299.9025573730469,293.1499938964844,293.1499938964844,279.45001220703125,39611.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122727513313292,1.0,0.0,0.0,3.48638653755188,3.4864096641540527,8.110439466690877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.337890625,0.0,1384.4573974609375,1895.4371337890625,0.0,3517.683837890625,0.8721652626991272,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8286373019218445,0.3682017922401428,0.3343409895896911,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9652339220046996,0.5750722289085388,0.546376645565033,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6689084768295288,0.4568593204021454,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.866804838180542,0.4247898757457733,0.4051626026630401,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7135812640190125,0.2306726723909378,1.0549758672714231,284.8998718261719,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9010314941406,1.0,0.6298671364784241,0.3467937707901001,0.3467937707901001,1.0,1.0,-3.3597187995910645,0.8522741794586182,2.5074446201324463,0.0979016497731208,0.8346173763275146,0.8346173763275146,0.0,176.13497924804688,174.0,57139.77734375,0.0,3172.39794921875,1.0,279.1579895019531,283.0738525390625,296.18377685546875,299.9025573730469,293.1499938964844,293.1499938964844,279.45001220703125,39611.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122727513313292,1.0,0.0,0.0,3.48638653755188,3.4864096641540527,8.110439466690877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.337890625,0.0,1384.4573974609375,1895.4371337890625,0.0,3517.683837890625,0.8721652626991272,1.0,0.0,3.0,1.0,0.0
17860860,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8271438479423523,0.3670497238636017,0.3331435620784759,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9632776379585266,0.5730880498886108,0.544327974319458,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6710352301597595,0.4578749239444732,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8654168844223022,0.4238331019878387,0.4041164517402649,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7121349573135376,0.2298434376716613,1.050898194313049,284.9914855957031,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9905090332031,1.0,0.628821611404419,0.3470872044563293,0.3470872044563293,1.0,1.0,-3.3508663177490234,0.8504123091697693,2.5004539489746094,0.0978842303156852,0.9144153594970704,0.9144153594970704,0.0,176.19325256347656,177.0,56301.87890625,0.0,3152.96484375,1.0,279.44110107421875,283.1869506835937,296.1263427734375,299.720458984375,293.1499938964844,293.1499938964844,279.1499938964844,33832.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024274945259094,1.0,0.0,0.0,3.593273639678955,3.593296527862549,8.615368187747663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.26953125,0.0,1455.0050048828125,1895.4371337890625,0.0,3426.201416015625,0.8909776210784912,1.0,0.0,3.0,1.0,0.0
17860920,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8271438479423523,0.3670497238636017,0.3331435620784759,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9632776379585266,0.5730880498886108,0.544327974319458,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6710352301597595,0.4578749239444732,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8654168844223022,0.4238331019878387,0.4041164517402649,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7121349573135376,0.2298434376716613,1.050898194313049,284.9914855957031,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9905090332031,1.0,0.628821611404419,0.3470872044563293,0.3470872044563293,1.0,1.0,-3.3508663177490234,0.8504123091697693,2.5004539489746094,0.0978842303156852,0.9144153594970704,0.9144153594970704,0.0,176.19325256347656,177.0,56301.87890625,0.0,3152.96484375,1.0,279.44110107421875,283.1869506835937,296.1263427734375,299.720458984375,293.1499938964844,293.1499938964844,279.1499938964844,33832.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024274945259094,1.0,0.0,0.0,3.593273639678955,3.593296527862549,8.615368187747663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.26953125,0.0,1455.0050048828125,1895.4371337890625,0.0,3426.201416015625,0.8909776210784912,1.0,0.0,3.0,1.0,0.0
