time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.823773205280304,0.3649313449859619,0.3315314054489136,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9590072631835938,0.5701317191123962,0.5418647527694702,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.671149492263794,0.4616843461990356,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8620996475219727,0.4221496284008026,0.4027916193008423,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7090283036231995,0.2285743653774261,1.0461496114730835,284.9068908691406,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.12017822265625,284.90740966796875,1.0,0.6286041736602783,0.3473806083202362,0.3473806083202362,1.0,1.0,-3.343244791030884,0.8489317893981934,2.4943130016326904,0.0981004387140274,0.8312943577766418,0.8312943577766418,0.0,177.57579040527344,180.0,56664.8671875,0.0,3143.899658203125,1.0,279.158935546875,283.0859680175781,296.15826416015625,299.8442687988281,293.1499938964844,293.1499938964844,279.45001220703125,39067.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096142053604126,1.0,0.0,0.0,3.44856858253479,3.4485912322998047,7.935440180517617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.0927734375,0.0,1342.0849609375,1895.4371337890625,0.0,3493.023193359375,0.8633589744567871,1.0,0.0,3.0,1.0,0.0
17861040,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.823773205280304,0.3649313449859619,0.3315314054489136,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9590072631835938,0.5701317191123962,0.5418647527694702,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.671149492263794,0.4616843461990356,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8620996475219727,0.4221496284008026,0.4027916193008423,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7090283036231995,0.2285743653774261,1.0461496114730835,284.9068908691406,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.12017822265625,284.90740966796875,1.0,0.6286041736602783,0.3473806083202362,0.3473806083202362,1.0,1.0,-3.343244791030884,0.8489317893981934,2.4943130016326904,0.0981004387140274,0.8312943577766418,0.8312943577766418,0.0,177.57579040527344,180.0,56664.8671875,0.0,3143.899658203125,1.0,279.158935546875,283.0859680175781,296.15826416015625,299.8442687988281,293.1499938964844,293.1499938964844,279.45001220703125,39067.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096142053604126,1.0,0.0,0.0,3.44856858253479,3.4485912322998047,7.935440180517617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.0927734375,0.0,1342.0849609375,1895.4371337890625,0.0,3493.023193359375,0.8633589744567871,1.0,0.0,3.0,1.0,0.0
17861100,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8218638896942139,0.3642343282699585,0.3307532072067261,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9565204381942748,0.569014847278595,0.5406503081321716,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6712990403175354,0.4640420079231262,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8601818084716797,0.4215674102306366,0.4021273255348205,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7071629762649536,0.2280511111021042,1.04361093044281,285.01202392578125,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.1184387207031,285.0127868652344,1.0,0.6286752820014954,0.3475273251533508,0.3475273251533508,1.0,1.0,-3.3398282527923584,0.8483152985572815,2.4915127754211426,0.0981858894228935,0.9045910239219666,0.9045910239219666,0.0,178.49266052246094,180.0,55854.9140625,0.0,3141.543701171875,1.0,279.3968200683594,283.2076110839844,296.09771728515625,299.6279296875,293.1499938964844,293.1499938964844,279.45001220703125,34110.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031205177307128,1.0,0.0,0.0,3.498258352279663,3.4982805252075195,8.165768576873234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5791015625,0.0,1357.263916015625,1895.4371337890625,0.0,3432.654541015625,0.8717719316482544,1.0,0.0,3.0,1.0,0.0
17861160,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8202941417694092,0.363604187965393,0.3302448987960815,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9543717503547668,0.5679827928543091,0.5397340655326843,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6714330315589905,0.4661552011966705,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8585847616195679,0.4210669696331024,0.4016961753368377,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7055667042732239,0.2275833785533905,1.0416802167892456,284.9935607910156,284.95001220703125,299.0407409667969,293.1264038085937,297.6071472167969,297.1174011230469,284.9921569824219,1.0,0.6289070844650269,0.3476109802722931,0.3476109802722931,1.0,1.0,-3.3378145694732666,0.8479553461074829,2.489859342575073,0.0982382521033287,0.9102649092674256,0.9102649092674256,0.0,179.37290954589844,183.0,55937.953125,0.0,3142.092041015625,1.0,279.4415283203125,283.1939392089844,296.0993957519531,299.6698608398437,293.1499938964844,293.1499938964844,279.1499938964844,33482.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006389379501343,1.0,0.0,0.0,3.564251661300659,3.564274549484253,8.476762900500034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.98046875,0.0,1421.452392578125,1895.4371337890625,0.0,3409.53955078125,0.884251058101654,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8148812651634216,0.3613184690475464,0.328552782535553,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9472050666809082,0.5648611187934875,0.5371907353401184,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9977842569351196,0.6701534390449524,0.4691782295703888,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8532103896141052,0.4192538857460022,0.4003238976001739,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7004048228263855,0.2261410355567932,1.0365043878555298,284.9066772460937,284.95001220703125,299.0257873535156,293.1102294921875,297.5944519042969,297.1055603027344,284.9068908691406,1.0,0.6293029189109802,0.3477782607078552,0.3477782607078552,1.0,1.0,-3.328493356704712,0.8455515503883362,2.4829418659210205,0.0980569794774055,0.8266165256500244,0.8266165256500244,0.0,182.39601135253903,186.0,56290.67578125,0.0,3138.626953125,1.0,279.1591796875,283.09161376953125,296.1295471191406,299.7938537597656,293.1499938964844,293.1499938964844,279.45001220703125,38998.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084920883178712,1.0,0.0,0.0,3.421448945999145,3.421471357345581,7.811122486600652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.2783203125,0.0,1314.4808349609375,1895.4371337890625,0.0,3482.60400390625,0.8572890162467957,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8148812651634216,0.3613184690475464,0.328552782535553,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9472050666809082,0.5648611187934875,0.5371907353401184,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9977842569351196,0.6701534390449524,0.4691782295703888,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8532103896141052,0.4192538857460022,0.4003238976001739,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7004048228263855,0.2261410355567932,1.0365043878555298,284.9066772460937,284.95001220703125,299.0257873535156,293.1102294921875,297.5944519042969,297.1055603027344,284.9068908691406,1.0,0.6293029189109802,0.3477782607078552,0.3477782607078552,1.0,1.0,-3.328493356704712,0.8455515503883362,2.4829418659210205,0.0980569794774055,0.8266165256500244,0.8266165256500244,0.0,182.39601135253903,186.0,56290.67578125,0.0,3138.626953125,1.0,279.1591796875,283.09161376953125,296.1295471191406,299.7938537597656,293.1499938964844,293.1499938964844,279.45001220703125,38998.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084920883178712,1.0,0.0,0.0,3.421448945999145,3.421471357345581,7.811122486600652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.2783203125,0.0,1314.4808349609375,1895.4371337890625,0.0,3482.60400390625,0.8572890162467957,1.0,0.0,3.0,1.0,0.0
17861340,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.809483528137207,0.3598061203956604,0.3271658718585968,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.939915895462036,0.5625153183937073,0.5349489450454712,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9938178062438964,0.6705366969108582,0.4692410230636596,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8479477763175964,0.4180116057395935,0.3991507887840271,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6951817274093628,0.2249625474214553,1.0315043926239014,284.9876403808594,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.103271484375,284.986572265625,1.0,0.6294880509376526,0.3479455411434173,0.3479455411434173,1.0,1.0,-3.316776752471924,0.8424097895622253,2.4743669033050537,0.0974121168255806,0.8993297815322876,0.8993297815322876,0.0,185.510498046875,189.0,55463.98046875,0.0,3130.412353515625,1.0,279.4405822753906,283.1962585449219,296.0670471191406,299.6105651855469,293.1499938964844,293.1499938964844,279.75,33767.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995321989059448,1.0,0.0,0.0,3.5305094718933105,3.530532121658325,8.317026072290901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.91943359375,0.0,1388.0946044921875,1895.4371337890625,0.0,3399.2236328125,0.8768143653869629,1.0,0.0,3.0,1.0,0.0
17861400,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.809483528137207,0.3598061203956604,0.3271658718585968,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.939915895462036,0.5625153183937073,0.5349489450454712,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9938178062438964,0.6705366969108582,0.4692410230636596,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8479477763175964,0.4180116057395935,0.3991507887840271,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6951817274093628,0.2249625474214553,1.0315043926239014,284.9876403808594,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.103271484375,284.986572265625,1.0,0.6294880509376526,0.3479455411434173,0.3479455411434173,1.0,1.0,-3.316776752471924,0.8424097895622253,2.4743669033050537,0.0974121168255806,0.8993297815322876,0.8993297815322876,0.0,185.510498046875,189.0,55463.98046875,0.0,3130.412353515625,1.0,279.4405822753906,283.1962585449219,296.0670471191406,299.6105651855469,293.1499938964844,293.1499938964844,279.75,33767.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995321989059448,1.0,0.0,0.0,3.5305094718933105,3.530532121658325,8.317026072290901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.91943359375,0.0,1388.0946044921875,1895.4371337890625,0.0,3399.2236328125,0.8768143653869629,1.0,0.0,3.0,1.0,0.0
17861460,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8066318035125732,0.3590342402458191,0.3264651894569397,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9360784292221068,0.5612657070159912,0.5337597727775574,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9918583035469056,0.671129584312439,0.469589501619339,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8452838063240051,0.4174033999443054,0.398579865694046,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.6924784183502197,0.2243470996618271,1.0288959741592407,285.07232666015625,284.95001220703125,299.001708984375,293.0832214355469,297.58721923828125,297.1040954589844,285.07061767578125,1.0,0.6296730041503906,0.3480844795703888,0.3480844795703888,1.0,1.0,-3.311097383499145,0.8410519361495972,2.470045566558838,0.0972771197557449,0.9903278946876526,0.9903278946876526,0.0,187.1888732910156,189.0,54745.8671875,0.0,3127.394775390625,1.0,279.7128601074219,283.3013610839844,296.0380554199219,299.4828491210937,293.1499938964844,293.1499938964844,279.75,30940.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929485082626343,1.0,0.0,0.0,3.645861148834229,3.6458840370178223,8.869385510479333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.490234375,0.0,1490.7557373046875,1895.4371337890625,0.0,3337.770751953125,0.9013461470603944,1.0,0.0,3.0,1.0,0.0
17861520,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8048965334892273,0.3584655225276947,0.3260723948478699,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9337480664253236,0.5603837966918945,0.5330538749694824,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.990714192390442,0.6714628338813782,0.4699269235134125,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.843701183795929,0.4169696569442749,0.3982708752155304,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6908520460128784,0.2239302545785904,1.0273704528808594,285.0425720214844,284.95001220703125,298.99566650390625,293.0762939453125,297.58599853515625,297.1044616699219,285.03961181640625,1.0,0.6298441886901855,0.3481771051883697,0.3481771051883697,1.0,1.0,-3.3079769611358643,0.8403563499450684,2.467620611190796,0.097275398671627,0.9995290637016296,0.9995290637016296,0.0,188.24151611328125,192.0,54909.40234375,0.0,3126.472412109375,1.0,279.7413024902344,283.2749328613281,296.0552978515625,299.548095703125,293.1499938964844,293.1499938964844,279.45001220703125,31273.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926411867141724,1.0,0.0,0.0,3.718650341033936,3.7186741828918457,9.227073860529345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.2578125,0.0,1574.8671875,1895.4371337890625,0.0,3334.89892578125,0.9173158407211304,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7985315918922424,0.3558383584022522,0.3242333531379699,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.925595223903656,0.5569411516189575,0.5303900241851807,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9859164953231812,0.6705408692359924,0.4697717130184173,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8380633592605591,0.4148779809474945,0.3967908024787903,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6852177381515503,0.2222856730222702,1.021776556968689,284.8763122558594,284.95001220703125,298.98114013671875,293.0595397949219,297.5739440917969,297.0934143066406,284.8780517578125,1.0,0.6299242973327637,0.3483976125717163,0.3483976125717163,1.0,1.0,-3.293881893157959,0.8366098403930664,2.4572720527648926,0.0968077927827835,0.8706139326095581,0.8706139326095581,0.0,191.80050659179688,192.0,55629.078125,0.0,3115.578857421875,1.0,279.4579772949219,283.0989685058594,296.0987854003906,299.7243957519531,293.1499938964844,293.1499938964844,279.45001220703125,38464.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042368531227112,1.0,0.0,0.0,3.649052143096924,3.6490767002105713,8.884917974683049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.8271484375,0.0,1550.5523681640625,1895.4371337890625,0.0,3443.045166015625,0.9064247608184814,1.0,0.0,3.0,1.0,0.0
17861640,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7981622219085693,0.3557081818580627,0.3241152465343475,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9251291155815125,0.5567670464515686,0.5302262306213379,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.985625147819519,0.6705004572868347,0.4697382748126983,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8377386927604675,0.4147689640522003,0.3966913819313049,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6848909258842468,0.2221965044736862,1.0214139223098757,284.8784484863281,284.95001220703125,298.9804077148437,293.0586853027344,297.5733337402344,297.0928649902344,284.88006591796875,1.0,0.629910945892334,0.3484086990356445,0.3484086990356445,1.0,1.0,-3.292946577072144,0.8363509178161621,2.456595659255981,0.0967548638582229,0.869770348072052,0.869770348072052,0.0,191.99807739257807,195.0,55599.84375,0.0,3114.642333984375,1.0,279.4568176269531,283.10113525390625,296.095458984375,299.7171630859375,293.1499938964844,293.1499938964844,279.75,38470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043370485305786,1.0,0.0,0.0,3.643786430358887,3.643810749053955,8.859294098328974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.49072265625,0.0,1544.7171630859375,1895.4371337890625,0.0,3443.9775390625,0.9054046869277954,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7948102951049805,0.3547119498252868,0.3230501711368561,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9208680987358092,0.5553181171417236,0.528685986995697,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9830197095870972,0.6705889701843262,0.4695822894573211,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8347828984260559,0.4139087498188019,0.395770251750946,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6818565726280212,0.2214148044586181,1.017841935157776,284.9983215332031,284.95001220703125,298.97271728515625,293.0497436523437,297.569580078125,297.09051513671875,285.0002746582031,1.0,0.6297852993011475,0.3485244810581207,0.3485244810581207,1.0,1.0,-3.2842164039611816,0.8339726328849792,2.4502439498901367,0.0962363108992576,0.9459744095802308,0.9459744095802308,0.0,193.8087615966797,195.0,54579.1796875,0.0,3105.732177734375,1.0,279.7013244628906,283.2396545410156,296.0239562988281,299.4816589355469,293.1499938964844,293.1499938964844,279.75,34388.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984277844429016,1.0,0.0,0.0,3.679120779037476,3.679144859313965,9.03194688817166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.97119140625,0.0,1553.65869140625,1895.4371337890625,0.0,3388.924560546875,0.9121906757354736,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7924548387527466,0.3539160192012787,0.3223623037338257,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.917792797088623,0.554084062576294,0.5275490283966064,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9813092947006226,0.6709223389625549,0.4698322415351867,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8326831459999084,0.4132273197174072,0.3951520025730133,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6796075105667114,0.2207482159137725,1.0150142908096311,284.9883728027344,284.95001220703125,298.9649963378906,293.04071044921875,297.5676574707031,297.09051513671875,284.98681640625,1.0,0.6297619938850403,0.3486906886100769,0.3486906886100769,1.0,1.0,-3.2781758308410645,0.8325715065002441,2.4456043243408203,0.0961290448904037,0.9546443223953248,0.9546443223953248,0.0,195.16256713867188,198.0,54560.77734375,0.0,3100.147216796875,1.0,279.7431030273437,283.2330627441406,296.017578125,299.5081787109375,293.1499938964844,293.1499938964844,279.45001220703125,33718.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895969033241272,1.0,0.0,0.0,3.738189458847046,3.738214015960693,9.324293159806984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.2978515625,0.0,1616.0321044921875,1895.4371337890625,0.0,3365.981689453125,0.9234793186187744,1.0,0.0,3.0,1.0,0.0
17861820,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7864617705345154,0.3513013124465942,0.3204147517681122,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9103447198867798,0.5505625009536743,0.5246714949607849,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.976466715335846,0.6701223254203796,0.4696548879146576,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8274418711662292,0.4110555350780487,0.3934797346591949,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741681694984436,0.2189429998397827,1.008317947387695,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8847961425781,1.0,0.6295416951179504,0.3490230739116668,0.3490230739116668,1.0,1.0,-3.262105941772461,0.828525185585022,2.4335806369781494,0.0957381650805473,0.8468204140663147,0.8468204140663147,0.0,198.55763244628903,201.0,54829.265625,0.0,3084.19189453125,1.0,279.45721435546875,283.1169128417969,296.04229736328125,299.6180419921875,293.1499938964844,293.1499938964844,279.75,40024.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038980007171632,1.0,0.0,0.0,3.577892541885376,3.577916622161865,8.541769602743443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.82763671875,0.0,1483.9329833984375,1895.4371337890625,0.0,3439.8916015625,0.8925245404243469,1.0,0.0,3.0,1.0,0.0
17861880,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7864617705345154,0.3513013124465942,0.3204147517681122,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9103447198867798,0.5505625009536743,0.5246714949607849,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.976466715335846,0.6701223254203796,0.4696548879146576,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8274418711662292,0.4110555350780487,0.3934797346591949,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741681694984436,0.2189429998397827,1.008317947387695,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.0810852050781,284.8847961425781,1.0,0.6295416951179504,0.3490230739116668,0.3490230739116668,1.0,1.0,-3.262105941772461,0.828525185585022,2.4335806369781494,0.0957381650805473,0.8468204140663147,0.8468204140663147,0.0,198.55763244628903,201.0,54829.265625,0.0,3084.19189453125,1.0,279.45721435546875,283.1169128417969,296.04229736328125,299.6180419921875,293.1499938964844,293.1499938964844,279.75,40024.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038980007171632,1.0,0.0,0.0,3.577892541885376,3.577916622161865,8.541769602743443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.82763671875,0.0,1483.9329833984375,1895.4371337890625,0.0,3439.8916015625,0.8925245404243469,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7816359400749207,0.3496427834033966,0.3188236057758331,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.904495894908905,0.5480087995529175,0.5221533179283142,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9726383686065674,0.670644998550415,0.4698744416236877,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8231664896011353,0.4096098840236664,0.3920485079288482,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6696019172668457,0.2175167202949524,1.0019811391830444,284.9903564453125,284.95001220703125,298.93341064453125,293.0040588378906,297.5526428222656,297.0810241699219,284.9892883300781,1.0,0.6293149590492249,0.3493554592132568,0.3493554592132568,1.0,1.0,-3.2480790615081787,0.8251182436943054,2.4229607582092285,0.0953192338347435,0.9324259757995604,0.9324259757995604,0.0,201.35305786132807,204.0,53829.51171875,0.0,3069.43212890625,1.0,279.74176025390625,283.2458190917969,295.9716796875,299.4139404296875,293.1499938964844,293.1499938964844,279.45001220703125,34029.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934692740440369,1.0,0.0,0.0,3.6725029945373535,3.6725270748138414,8.999484180094441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.5205078125,0.0,1543.51123046875,1895.4371337890625,0.0,3342.63623046875,0.9089226722717284,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7816359400749207,0.3496427834033966,0.3188236057758331,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.904495894908905,0.5480087995529175,0.5221533179283142,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9726383686065674,0.670644998550415,0.4698744416236877,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8231664896011353,0.4096098840236664,0.3920485079288482,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6696019172668457,0.2175167202949524,1.0019811391830444,284.9903564453125,284.95001220703125,298.93341064453125,293.0040588378906,297.5526428222656,297.0810241699219,284.9892883300781,1.0,0.6293149590492249,0.3493554592132568,0.3493554592132568,1.0,1.0,-3.2480790615081787,0.8251182436943054,2.4229607582092285,0.0953192338347435,0.9324259757995604,0.9324259757995604,0.0,201.35305786132807,204.0,53829.51171875,0.0,3069.43212890625,1.0,279.74176025390625,283.2458190917969,295.9716796875,299.4139404296875,293.1499938964844,293.1499938964844,279.45001220703125,34029.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934692740440369,1.0,0.0,0.0,3.6725029945373535,3.6725270748138414,8.999484180094441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.5205078125,0.0,1543.51123046875,1895.4371337890625,0.0,3342.63623046875,0.9089226722717284,1.0,0.0,3.0,1.0,0.0
17862060,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7761168479919434,0.3470665514469147,0.3168988823890686,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8982060551643372,0.5445230007171631,0.5192974209785461,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9678412675857544,0.6697924137115479,0.4696520566940307,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8182846903800964,0.4074636697769165,0.3903913497924804,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.664596438407898,0.2157083749771118,0.9952287673950196,284.8946228027344,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8957214355469,1.0,0.629056453704834,0.349752813577652,0.349752813577652,1.0,1.0,-3.231959342956543,0.8212183117866516,2.410741090774536,0.0951028764247894,0.836293637752533,0.836293637752533,0.0,204.63951110839844,207.0,54059.4765625,0.0,3052.9677734375,1.0,279.45831298828125,283.13818359375,296.00079345703125,299.52642822265625,293.1499938964844,293.1499938964844,279.75,39796.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005934596061707,1.0,0.0,0.0,3.509850263595581,3.509873628616333,8.2199744610989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.361328125,0.0,1410.0819091796875,1895.4371337890625,0.0,3409.11572265625,0.8774204850196838,1.0,0.0,3.0,1.0,0.0
17862120,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7761168479919434,0.3470665514469147,0.3168988823890686,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8982060551643372,0.5445230007171631,0.5192974209785461,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9678412675857544,0.6697924137115479,0.4696520566940307,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8182846903800964,0.4074636697769165,0.3903913497924804,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.664596438407898,0.2157083749771118,0.9952287673950196,284.8946228027344,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8957214355469,1.0,0.629056453704834,0.349752813577652,0.349752813577652,1.0,1.0,-3.231959342956543,0.8212183117866516,2.410741090774536,0.0951028764247894,0.836293637752533,0.836293637752533,0.0,204.63951110839844,207.0,54059.4765625,0.0,3052.9677734375,1.0,279.45831298828125,283.13818359375,296.00079345703125,299.52642822265625,293.1499938964844,293.1499938964844,279.75,39796.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005934596061707,1.0,0.0,0.0,3.509850263595581,3.509873628616333,8.2199744610989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.361328125,0.0,1410.0819091796875,1895.4371337890625,0.0,3409.11572265625,0.8774204850196838,1.0,0.0,3.0,1.0,0.0
17862180,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7715421915054321,0.3453424572944641,0.3152803480625152,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.892886221408844,0.5418941974639893,0.5167438983917236,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9639182090759276,0.6701239347457886,0.4697721004486084,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8141065835952759,0.4059562385082245,0.3889305591583252,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6602782011032104,0.2142288535833358,0.9887381196022034,284.9917907714844,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0727233886719,284.9902648925781,1.0,0.6287974715232849,0.3501501977443695,0.3501501977443695,1.0,1.0,-3.2175188064575195,0.8178482055664062,2.3996706008911133,0.0948664098978042,0.918429672718048,0.918429672718048,0.0,207.43673706054688,210.0,53119.36328125,0.0,3037.51611328125,1.0,279.7417297363281,283.25714111328125,295.93310546875,299.3302917480469,293.1499938964844,293.1499938964844,279.45001220703125,33803.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900542855262756,1.0,0.0,0.0,3.612905263900757,3.6129283905029297,8.709764642844675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5771484375,0.0,1476.01953125,1895.4371337890625,0.0,3310.71533203125,0.8952449560165405,1.0,0.0,3.0,1.0,0.0
17862240,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7715421915054321,0.3453424572944641,0.3152803480625152,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.892886221408844,0.5418941974639893,0.5167438983917236,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9639182090759276,0.6701239347457886,0.4697721004486084,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8141065835952759,0.4059562385082245,0.3889305591583252,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6602782011032104,0.2142288535833358,0.9887381196022034,284.9917907714844,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0727233886719,284.9902648925781,1.0,0.6287974715232849,0.3501501977443695,0.3501501977443695,1.0,1.0,-3.2175188064575195,0.8178482055664062,2.3996706008911133,0.0948664098978042,0.918429672718048,0.918429672718048,0.0,207.43673706054688,210.0,53119.36328125,0.0,3037.51611328125,1.0,279.7417297363281,283.25714111328125,295.93310546875,299.3302917480469,293.1499938964844,293.1499938964844,279.45001220703125,33803.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900542855262756,1.0,0.0,0.0,3.612905263900757,3.6129283905029297,8.709764642844675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5771484375,0.0,1476.01953125,1895.4371337890625,0.0,3310.71533203125,0.8952449560165405,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7692195773124695,0.3440800905227661,0.3144544661045074,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8901845812797546,0.5401779413223267,0.5154598355293274,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9618300199508668,0.6696695685386658,0.4697785377502441,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8119552135467529,0.4049069285392761,0.3882093727588653,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.658133864402771,0.2133394330739975,0.9856044054031372,284.8658752441406,284.95001220703125,298.89215087890625,292.95758056640625,297.5336608886719,297.0691833496094,284.86407470703125,1.0,0.6287055611610413,0.3503488898277282,0.3503488898277282,1.0,1.0,-3.210360527038574,0.8161722421646118,2.394188404083252,0.0948704406619072,0.8277118802070618,0.8277118802070618,0.0,208.9236602783203,210.0,53763.59375,0.0,3030.43212890625,1.0,279.4993591308594,283.1188049316406,295.98370361328125,299.5260009765625,293.1499938964844,293.1499938964844,279.45001220703125,38988.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958786725997925,1.0,0.0,0.0,3.554104804992676,3.554128408432007,8.428567070950521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.27392578125,0.0,1450.8455810546875,1895.4371337890625,0.0,3365.1376953125,0.8835607767105103,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7662684321403503,0.3427060842514038,0.31330007314682,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8868337273597717,0.5383307337760925,0.5138142704963684,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9589586853981018,0.6690731644630432,0.4694139361381531,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8091917634010315,0.4037363529205322,0.3872055113315582,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6555089950561523,0.212355375289917,0.981701910495758,284.8983154296875,284.95001220703125,298.88360595703125,292.9482727050781,297.5279235839844,297.0643310546875,284.8995361328125,1.0,0.6284831166267395,0.3505741059780121,0.3505741059780121,1.0,1.0,-3.200658082962036,0.8137662410736084,2.386891841888428,0.0946694761514663,0.8261493444442749,0.8261493444442749,0.0,210.7456970214844,213.0,53306.375,0.0,3019.812744140625,1.0,279.4586181640625,283.1529541015625,295.9638977050781,299.44293212890625,293.1499938964844,293.1499938964844,279.75,39809.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972401022911072,1.0,0.0,0.0,3.447434663772583,3.4474575519561768,7.930223091534572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.96142578125,0.0,1346.190673828125,1895.4371337890625,0.0,3377.844482421875,0.8634744882583618,1.0,0.0,3.0,1.0,0.0
17862420,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7618632316589355,0.3408839702606201,0.311611533164978,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8816625475883484,0.5355834364891052,0.5111691951751709,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9548661708831788,0.6691581606864929,0.4693816006183624,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8048508763313293,0.4021221101284027,0.3856608867645263,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.65135657787323,0.2107887715101242,0.9748769998550416,284.98895263671875,284.95001220703125,298.8662109375,292.92974853515625,297.5234375,297.06396484375,284.98779296875,1.0,0.628155529499054,0.3510245680809021,0.3510245680809021,1.0,1.0,-3.185338497161865,0.8102471232414246,2.375091314315796,0.0945088341832161,0.9040432572364808,0.9040432572364808,0.0,213.5804443359375,216.0,52403.90234375,0.0,3002.912109375,1.0,279.74078369140625,283.2657165527344,295.8964233398437,299.24908447265625,293.1499938964844,293.1499938964844,279.45001220703125,33847.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867114782333374,1.0,0.0,0.0,3.554166793823242,3.554189443588257,8.42886151986022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.6220703125,0.0,1413.4549560546875,1895.4371337890625,0.0,3279.440185546875,0.8821948766708374,1.0,0.0,3.0,1.0,0.0
17862480,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7618632316589355,0.3408839702606201,0.311611533164978,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8816625475883484,0.5355834364891052,0.5111691951751709,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9548661708831788,0.6691581606864929,0.4693816006183624,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8048508763313293,0.4021221101284027,0.3856608867645263,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.65135657787323,0.2107887715101242,0.9748769998550416,284.98895263671875,284.95001220703125,298.8662109375,292.92974853515625,297.5234375,297.06396484375,284.98779296875,1.0,0.628155529499054,0.3510245680809021,0.3510245680809021,1.0,1.0,-3.185338497161865,0.8102471232414246,2.375091314315796,0.0945088341832161,0.9040432572364808,0.9040432572364808,0.0,213.5804443359375,216.0,52403.90234375,0.0,3002.912109375,1.0,279.74078369140625,283.2657165527344,295.8964233398437,299.24908447265625,293.1499938964844,293.1499938964844,279.45001220703125,33847.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867114782333374,1.0,0.0,0.0,3.554166793823242,3.554189443588257,8.42886151986022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.6220703125,0.0,1413.4549560546875,1895.4371337890625,0.0,3279.440185546875,0.8821948766708374,1.0,0.0,3.0,1.0,0.0
17862540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7568233013153076,0.3381932973861694,0.3095598220825195,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8758276104927063,0.5319429636001587,0.50814288854599,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9497592449188232,0.6679049730300903,0.4688613712787628,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7998143434524536,0.3998217284679413,0.3838428556919098,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6468015313148499,0.2088425457477569,0.9674704670906068,284.90203857421875,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.902587890625,1.0,0.6277594566345215,0.3514750301837921,0.3514750301837921,1.0,1.0,-3.1675236225128174,0.8059174418449402,2.3616061210632324,0.0942588150501251,0.8167179822921753,0.8167179822921753,0.0,216.9051513671875,219.0,52554.13671875,0.0,2983.535888671875,1.0,279.45928955078125,283.16748046875,295.9261474609375,299.35791015625,293.1499938964844,293.1499938964844,279.75,39613.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937619924545288,1.0,0.0,0.0,3.3870344161987305,3.387056589126587,7.654776936760754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.81884765625,0.0,1284.8997802734375,1895.4371337890625,0.0,3345.37109375,0.8503087162971497,1.0,0.0,3.0,1.0,0.0
17862600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7568233013153076,0.3381932973861694,0.3095598220825195,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8758276104927063,0.5319429636001587,0.50814288854599,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9497592449188232,0.6679049730300903,0.4688613712787628,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7998143434524536,0.3998217284679413,0.3838428556919098,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6468015313148499,0.2088425457477569,0.9674704670906068,284.90203857421875,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.902587890625,1.0,0.6277594566345215,0.3514750301837921,0.3514750301837921,1.0,1.0,-3.1675236225128174,0.8059174418449402,2.3616061210632324,0.0942588150501251,0.8167179822921753,0.8167179822921753,0.0,216.9051513671875,219.0,52554.13671875,0.0,2983.535888671875,1.0,279.45928955078125,283.16748046875,295.9261474609375,299.35791015625,293.1499938964844,293.1499938964844,279.75,39613.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937619924545288,1.0,0.0,0.0,3.3870344161987305,3.387056589126587,7.654776936760754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.81884765625,0.0,1284.8997802734375,1895.4371337890625,0.0,3345.37109375,0.8503087162971497,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7537908554077148,0.3369010388851166,0.3082816898822784,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8722649216651917,0.5300020575523376,0.5061894059181213,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9467017650604248,0.6678221821784973,0.4686439037322998,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.796718418598175,0.3986490368843078,0.3826591074466705,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6439645886421204,0.2077101022005081,0.9623919129371644,285.00115966796875,284.95001220703125,298.8358154296875,292.89898681640625,297.5093078613281,297.0549621582031,284.99871826171875,1.0,0.6274479031562805,0.351839005947113,0.351839005947113,1.0,1.0,-3.1558406352996826,0.8032658696174622,2.352574586868286,0.0941375717520713,0.890545129776001,0.890545129776001,0.0,218.9231414794922,219.0,51707.95703125,0.0,2970.0419921875,1.0,279.7204895019531,283.2839660644531,295.85418701171875,299.14385986328125,293.1499938964844,293.1499938964844,279.75,33498.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846250176429749,1.0,0.0,0.0,3.4685137271881104,3.468535661697388,8.027496960494318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.37255859375,0.0,1322.686767578125,1895.4371337890625,0.0,3259.9072265625,0.8633937239646912,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7526283860206604,0.3362877368927002,0.3078146278858185,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8708614110946655,0.5290899276733398,0.5054179430007935,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9455738067626952,0.6677469611167908,0.4686805009841919,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7955129742622375,0.3981066942214966,0.3822186887264251,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6428367495536804,0.2071938067674636,0.9603204727172852,284.9860534667969,284.95001220703125,298.8298645019531,292.8932189941406,297.5077819824219,297.0548400878906,284.98492431640625,1.0,0.6273552179336548,0.3520103096961975,0.3520103096961975,1.0,1.0,-3.151375770568848,0.8023442029953003,2.349031686782837,0.0942175313830375,0.8896237015724182,0.8896237015724182,0.0,219.74473571777344,222.0,51669.171875,0.0,2965.1708984375,1.0,279.740234375,283.2745666503906,295.85919189453125,299.1661376953125,293.1499938964844,293.1499938964844,280.04998779296875,33866.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831228017807007,1.0,0.0,0.0,3.494793653488159,3.494815826416016,8.149601171680843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.2138671875,0.0,1351.9697265625,1895.4371337890625,0.0,3245.838623046875,0.8688951134681702,1.0,0.0,3.0,1.0,0.0
17862780,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7490319609642029,0.3345512449741363,0.306370198726654,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8665202856063843,0.5264477133750916,0.5030468702316284,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.941990315914154,0.6677221059799194,0.4687607884407043,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7917824387550354,0.3965843617916107,0.3808921873569488,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6393975019454956,0.2056961357593536,0.9541115760803224,285.0425109863281,284.95001220703125,298.81085205078125,292.8753662109375,297.5041809082031,297.0559997558594,285.0393371582031,1.0,0.6271603107452393,0.3525455594062805,0.3525455594062805,1.0,1.0,-3.137824058532715,0.7995831966400146,2.3382408618927,0.0944691821932792,0.9903228878974916,0.9903228878974916,0.0,222.3810577392578,225.0,51055.625,0.0,2951.206298828125,1.0,280.041015625,283.3542175292969,295.84765625,299.0997009277344,293.1499938964844,293.1499938964844,279.75,31142.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747552037239075,1.0,0.0,0.0,3.687943458557129,3.68796706199646,9.07531727989408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.197265625,0.0,1539.0703125,1895.4371337890625,0.0,3167.410888671875,0.9102813005447388,1.0,0.0,3.0,1.0,0.0
