time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7490319609642029,0.3345512449741363,0.306370198726654,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8665202856063843,0.5264477133750916,0.5030468702316284,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.941990315914154,0.6677221059799194,0.4687607884407043,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7917824387550354,0.3965843617916107,0.3808921873569488,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6393975019454956,0.2056961357593536,0.9541115760803224,285.0425109863281,284.95001220703125,298.81085205078125,292.8753662109375,297.5041809082031,297.0559997558594,285.0393371582031,1.0,0.6271603107452393,0.3525455594062805,0.3525455594062805,1.0,1.0,-3.137824058532715,0.7995831966400146,2.3382408618927,0.0944691821932792,0.9903228878974916,0.9903228878974916,0.0,222.3810577392578,225.0,51055.625,0.0,2951.206298828125,1.0,280.041015625,283.3542175292969,295.84765625,299.0997009277344,293.1499938964844,293.1499938964844,279.75,31142.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747552037239075,1.0,0.0,0.0,3.687943458557129,3.68796706199646,9.07531727989408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.197265625,0.0,1539.0703125,1895.4371337890625,0.0,3167.410888671875,0.9102813005447388,1.0,0.0,3.0,1.0,0.0
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7468703389167786,0.333134651184082,0.3054524660110473,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8639734387397766,0.5245609879493713,0.5016569495201111,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9396447539329528,0.6668677926063538,0.4685463309288025,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7895557284355164,0.3953875005245209,0.3800808787345886,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6374361515045166,0.2047118544578552,0.9507045745849608,284.8803405761719,284.95001220703125,298.8011169433594,292.8665466308594,297.4983825683594,297.0514221191406,284.8734741210937,1.0,0.6270400881767273,0.3528132140636444,0.3528132140636444,1.0,1.0,-3.129727840423584,0.7977733612060547,2.3319544792175293,0.0945551991462707,0.887455940246582,0.887455940246582,0.0,223.9844207763672,225.0,52049.3359375,0.0,2943.044677734375,1.0,279.79620361328125,283.1753845214844,295.9101257324219,299.3321838378906,293.1499938964844,293.1499938964844,279.75,35433.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829271197319031,1.0,0.0,0.0,3.695282220840454,3.6953065395355225,9.11147139959212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.7392578125,0.0,1579.845458984375,1895.4371337890625,0.0,3244.005859375,0.912966787815094,1.0,0.0,3.0,1.0,0.0
17862960,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7440052628517151,0.3314615786075592,0.3041029870510101,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.860700786113739,0.5223832726478577,0.4997843205928802,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9363110661506652,0.6656596064567566,0.4678356647491455,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7866166234016418,0.3939355313777923,0.3788841068744659,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6349349021911621,0.2035490125417709,0.94623863697052,284.876220703125,284.95001220703125,298.7912292480469,292.8578491210937,297.4905090332031,297.044189453125,284.87799072265625,1.0,0.6267319917678833,0.3530853986740112,0.3530853986740112,1.0,1.0,-3.1181955337524414,0.794880747795105,2.323314666748047,0.0942905396223068,0.8580413460731506,0.8580413460731506,0.0,226.0045318603516,228.0,51627.73046875,0.0,2930.070068359375,1.0,279.7573547363281,283.1816711425781,295.8941650390625,299.2671813964844,293.1499938964844,293.1499938964844,280.04998779296875,38823.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866091966629028,1.0,0.0,0.0,3.600545883178711,3.600569725036621,8.650276299704274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.5595703125,0.0,1499.683349609375,1895.4371337890625,0.0,3278.483154296875,0.8960705995559692,1.0,0.0,3.0,1.0,0.0
17863020,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7396548390388489,0.3292884826660156,0.3020303845405578,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8555941581726074,0.5192067623138428,0.4966659247875213,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9314818978309632,0.6649327874183655,0.4671516716480255,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7820308208465576,0.3919166922569275,0.3769133687019348,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6308371424674988,0.2016762495040893,0.9379964470863342,284.986083984375,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.0412292480469,284.9847412109375,1.0,0.6261246800422668,0.3536297976970672,0.3536297976970672,1.0,1.0,-3.0988452434539795,0.7902725338935852,2.308572769165039,0.0938896983861923,0.9416741728782654,0.9416741728782654,0.0,229.113510131836,231.0,50569.96875,0.0,2906.969970703125,1.0,280.0419311523437,283.3135070800781,295.8136291503906,299.0556030273437,293.1499938964844,293.1499938964844,279.75,33794.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771926164627075,1.0,0.0,0.0,3.695692777633667,3.695716857910156,9.113495593737752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.603515625,0.0,1567.8919677734375,1895.4371337890625,0.0,3190.265625,0.913927674293518,1.0,0.0,3.0,1.0,0.0
17863080,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7396548390388489,0.3292884826660156,0.3020303845405578,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8555941581726074,0.5192067623138428,0.4966659247875213,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9314818978309632,0.6649327874183655,0.4671516716480255,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7820308208465576,0.3919166922569275,0.3769133687019348,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6308371424674988,0.2016762495040893,0.9379964470863342,284.986083984375,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.0412292480469,284.9847412109375,1.0,0.6261246800422668,0.3536297976970672,0.3536297976970672,1.0,1.0,-3.0988452434539795,0.7902725338935852,2.308572769165039,0.0938896983861923,0.9416741728782654,0.9416741728782654,0.0,229.113510131836,231.0,50569.96875,0.0,2906.969970703125,1.0,280.0419311523437,283.3135070800781,295.8136291503906,299.0556030273437,293.1499938964844,293.1499938964844,279.75,33794.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771926164627075,1.0,0.0,0.0,3.695692777633667,3.695716857910156,9.113495593737752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.603515625,0.0,1567.8919677734375,1895.4371337890625,0.0,3190.265625,0.913927674293518,1.0,0.0,3.0,1.0,0.0
17863140,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7351107597351074,0.3263492286205292,0.2997758090496063,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8503235578536987,0.5152421593666077,0.4933547377586365,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9262393116950988,0.6629456281661987,0.4661596417427063,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7772576808929443,0.3892916738986969,0.3748057782649994,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6266170144081116,0.1994812339544296,0.9295028448104858,284.88140869140625,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.0317687988281,284.8836669921875,1.0,0.6254653334617615,0.3541741967201233,0.3541741967201233,1.0,1.0,-3.078223705291748,0.78522789478302,2.2929956912994385,0.0935277938842773,0.8330981731414795,0.8330981731414795,0.0,232.4457397460937,234.0,50727.87890625,0.0,2882.65185546875,1.0,279.757568359375,283.201904296875,295.8424377441406,299.1617126464844,293.1499938964844,293.1499938964844,280.04998779296875,40473.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849441409111023,1.0,0.0,0.0,3.5168068408966064,3.516830444335937,8.252591214841232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.9716796875,0.0,1422.222412109375,1895.4371337890625,0.0,3262.89599609375,0.8794578909873962,1.0,0.0,3.0,1.0,0.0
17863200,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7351107597351074,0.3263492286205292,0.2997758090496063,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8503235578536987,0.5152421593666077,0.4933547377586365,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9262393116950988,0.6629456281661987,0.4661596417427063,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7772576808929443,0.3892916738986969,0.3748057782649994,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6266170144081116,0.1994812339544296,0.9295028448104858,284.88140869140625,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.0317687988281,284.8836669921875,1.0,0.6254653334617615,0.3541741967201233,0.3541741967201233,1.0,1.0,-3.078223705291748,0.78522789478302,2.2929956912994385,0.0935277938842773,0.8330981731414795,0.8330981731414795,0.0,232.4457397460937,234.0,50727.87890625,0.0,2882.65185546875,1.0,279.757568359375,283.201904296875,295.8424377441406,299.1617126464844,293.1499938964844,293.1499938964844,280.04998779296875,40473.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849441409111023,1.0,0.0,0.0,3.5168068408966064,3.516830444335937,8.252591214841232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.9716796875,0.0,1422.222412109375,1895.4371337890625,0.0,3262.89599609375,0.8794578909873962,1.0,0.0,3.0,1.0,0.0
17863260,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.731336772441864,0.3243211209774017,0.2978690862655639,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8458853363990784,0.5122002363204956,0.4903947710990906,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9220635294914246,0.6622552871704102,0.4655484855175018,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.773236095905304,0.3873608112335205,0.3729333281517029,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.62287437915802,0.1976470649242401,0.921398937702179,284.98809814453125,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.0308532714844,284.9869079589844,1.0,0.6248119473457336,0.3548755347728729,0.3548755347728729,1.0,1.0,-3.0596370697021484,0.7812475562095642,2.2783894538879395,0.0935768783092498,0.9168609976768494,0.9168609976768494,0.0,235.23956298828125,222.0,49720.46484375,0.0,2859.83349609375,1.0,280.0412902832031,283.3295288085937,295.7691650390625,298.95587158203125,293.1499938964844,293.1499938964844,279.75,34022.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732143044471741,1.0,0.0,0.0,3.61474609375,3.614769220352173,8.718642448002356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.41845703125,0.0,1479.6478271484375,1895.4371337890625,0.0,3152.96044921875,0.8959290385246277,1.0,0.0,3.0,1.0,0.0
17863320,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.731336772441864,0.3243211209774017,0.2978690862655639,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8458853363990784,0.5122002363204956,0.4903947710990906,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9220635294914246,0.6622552871704102,0.4655484855175018,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.773236095905304,0.3873608112335205,0.3729333281517029,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.62287437915802,0.1976470649242401,0.921398937702179,284.98809814453125,284.95001220703125,298.7276306152344,292.80718994140625,297.465087890625,297.0308532714844,284.9869079589844,1.0,0.6248119473457336,0.3548755347728729,0.3548755347728729,1.0,1.0,-3.0596370697021484,0.7812475562095642,2.2783894538879395,0.0935768783092498,0.9168609976768494,0.9168609976768494,0.0,235.23956298828125,222.0,49720.46484375,0.0,2859.83349609375,1.0,280.0412902832031,283.3295288085937,295.7691650390625,298.95587158203125,293.1499938964844,293.1499938964844,279.75,34022.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732143044471741,1.0,0.0,0.0,3.61474609375,3.614769220352173,8.718642448002356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.41845703125,0.0,1479.6478271484375,1895.4371337890625,0.0,3152.96044921875,0.8959290385246277,1.0,0.0,3.0,1.0,0.0
17863380,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7310948371887207,0.3214676678180694,0.295428991317749,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8458710312843323,0.5083028674125671,0.4868744611740112,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9236651062965392,0.6601850986480713,0.4642998278141022,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7734600901603699,0.3847768306732178,0.3705932796001434,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6222134828567505,0.1954882144927978,0.9117701649665833,284.8930969238281,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.0229797363281,284.8943176269531,1.0,0.6198129057884216,0.3555769026279449,0.3555769026279449,1.0,1.0,-3.036592721939087,0.7758156657218933,2.260776996612549,0.0933845043182373,0.8198363184928894,0.8198363184928894,0.0,231.84982299804688,210.0,49808.23046875,0.0,2796.28515625,1.0,279.7588195800781,283.22723388671875,295.8025817871094,299.0638122558594,293.1499938964844,293.1499938964844,280.04998779296875,40249.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802066445350647,1.0,0.0,0.0,3.430844783782959,3.4308676719665527,7.854082468838897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.2939453125,0.0,1332.630126953125,1895.4371337890625,0.0,3218.517333984375,0.8604875206947327,1.0,0.0,3.0,1.0,0.0
17863440,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7310948371887207,0.3214676678180694,0.295428991317749,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8458710312843323,0.5083028674125671,0.4868744611740112,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9236651062965392,0.6601850986480713,0.4642998278141022,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7734600901603699,0.3847768306732178,0.3705932796001434,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6222134828567505,0.1954882144927978,0.9117701649665833,284.8930969238281,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.0229797363281,284.8943176269531,1.0,0.6198129057884216,0.3555769026279449,0.3555769026279449,1.0,1.0,-3.036592721939087,0.7758156657218933,2.260776996612549,0.0933845043182373,0.8198363184928894,0.8198363184928894,0.0,231.84982299804688,210.0,49808.23046875,0.0,2796.28515625,1.0,279.7588195800781,283.22723388671875,295.8025817871094,299.0638122558594,293.1499938964844,293.1499938964844,280.04998779296875,40249.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802066445350647,1.0,0.0,0.0,3.430844783782959,3.4308676719665527,7.854082468838897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.2939453125,0.0,1332.630126953125,1895.4371337890625,0.0,3218.517333984375,0.8604875206947327,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7320447564125061,0.3204141855239868,0.294177234172821,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8471491932868958,0.5067163109779358,0.4850598871707916,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9262032508850098,0.6596827507019043,0.4636443257331848,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7747970819473267,0.3837525546550751,0.3693521022796631,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6227558851242065,0.1945468485355377,0.9065808653831482,285.0035705566406,284.95001220703125,298.69024658203125,292.7792053222656,297.449462890625,297.0221862792969,285.0052795410156,1.0,0.6164240837097168,0.3559275865554809,0.3559275865554809,1.0,1.0,-3.024383306503296,0.7728738188743591,2.251509428024292,0.0930884703993797,0.8925200700759888,0.8925200700759888,0.0,228.4808654785156,210.0,48873.42578125,0.0,2754.84521484375,1.0,279.9961853027344,283.35552978515625,295.732177734375,298.8348083496094,293.1499938964844,293.1499938964844,280.04998779296875,34760.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722811341285706,1.0,0.0,0.0,3.470468282699585,3.4704904556274414,8.036547001211147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.43896484375,0.0,1333.632080078125,1895.4371337890625,0.0,3144.2080078125,0.8663162589073181,1.0,0.0,3.0,1.0,0.0
17863560,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7339180707931519,0.3194794654846191,0.2931887209415436,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8494595885276794,0.5052561163902283,0.4835280179977417,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.930131494998932,0.6592905521392822,0.4632779955863952,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7771318554878235,0.3828380703926086,0.3683262765407562,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6240369081497192,0.1936943978071212,0.90193372964859,284.9868469238281,284.95001220703125,298.6768493652344,292.7692565917969,297.4466247558594,297.0227355957031,284.9850158691406,1.0,0.6127439737319946,0.356311947107315,0.356311947107315,1.0,1.0,-3.014091968536377,0.7706260085105896,2.2434659004211426,0.0930905640125274,0.8971638679504395,0.8971638679504395,0.0,224.1842193603516,198.0,48806.3359375,0.0,2712.6513671875,1.0,280.0412292480469,283.3433532714844,295.72918701171875,298.8605651855469,293.1499938964844,293.1499938964844,280.3500061035156,33865.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683171272277832,1.0,0.0,0.0,3.53395414352417,3.533976793289185,8.33326339488849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.8828125,0.0,1392.387939453125,1895.4371337890625,0.0,3107.02392578125,0.8777226209640503,1.0,0.0,3.0,1.0,0.0
17863620,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7388771772384644,0.3177415430545807,0.2912722527980804,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8555654883384705,0.5024884939193726,0.4805459380149841,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9397521018981934,0.6585155725479126,0.4624980986118316,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.783216655254364,0.3811292648315429,0.3663386106491089,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6276445984840393,0.1921260356903076,0.8930394649505615,285.0497436523437,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.0246887207031,285.04656982421875,1.0,0.6047137379646301,0.3570806980133056,0.3570806980133056,1.0,1.0,-2.9941837787628174,0.7663364410400391,2.2278473377227783,0.0931686982512474,1.0,1.0,0.0,214.3272247314453,186.0,48042.48828125,0.0,2623.87744140625,1.0,280.3412475585937,283.4305419921875,295.7146301269531,298.78253173828125,293.1499938964844,293.1499938964844,280.04998779296875,31251.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585889339447021,1.0,0.0,0.0,3.7216386795043945,3.7216625213623047,9.241909424417828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.44873046875,0.0,1578.1143798828125,1895.4371337890625,0.0,3015.771728515625,0.9179378747940063,1.0,0.0,3.0,1.0,0.0
17863680,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7388771772384644,0.3177415430545807,0.2912722527980804,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8555654883384705,0.5024884939193726,0.4805459380149841,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9397521018981934,0.6585155725479126,0.4624980986118316,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.783216655254364,0.3811292648315429,0.3663386106491089,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6276445984840393,0.1921260356903076,0.8930394649505615,285.0497436523437,284.95001220703125,298.64862060546875,292.7485046386719,297.4412841796875,297.0246887207031,285.04656982421875,1.0,0.6047137379646301,0.3570806980133056,0.3570806980133056,1.0,1.0,-2.9941837787628174,0.7663364410400391,2.2278473377227783,0.0931686982512474,1.0,1.0,0.0,214.3272247314453,186.0,48042.48828125,0.0,2623.87744140625,1.0,280.3412475585937,283.4305419921875,295.7146301269531,298.78253173828125,293.1499938964844,293.1499938964844,280.04998779296875,31251.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585889339447021,1.0,0.0,0.0,3.7216386795043945,3.7216625213623047,9.241909424417828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.44873046875,0.0,1578.1143798828125,1895.4371337890625,0.0,3015.771728515625,0.9179378747940063,1.0,0.0,3.0,1.0,0.0
17863740,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.743537962436676,0.3146868348121643,0.2885391414165497,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8616071939468384,0.4983267784118652,0.4766696691513061,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9488014578819276,0.6555455923080444,0.4606006145477295,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7891755700111389,0.3782995343208313,0.3636399805545807,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6311441659927368,0.1899801194667816,0.8826102018356323,284.8704833984375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.871826171875,1.0,0.595781683921814,0.3578494489192962,0.3578494489192962,1.0,1.0,-2.968188524246216,0.7600429654121399,2.2081456184387207,0.092740461230278,0.8633279800415039,0.8633279800415039,0.0,204.3820343017578,174.0,48589.30859375,0.0,2524.395263671875,1.0,280.0577087402344,283.2476501464844,295.7627868652344,298.94744873046875,293.1499938964844,293.1499938964844,280.3500061035156,38881.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706490993499756,1.0,0.0,0.0,3.6379549503326416,3.63797926902771,8.830959359329427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.20751953125,0.0,1541.300048828125,1895.4371337890625,0.0,3128.8994140625,0.9044690132141112,1.0,0.0,3.0,1.0,0.0
17863800,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.743537962436676,0.3146868348121643,0.2885391414165497,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8616071939468384,0.4983267784118652,0.4766696691513061,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9488014578819276,0.6555455923080444,0.4606006145477295,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7891755700111389,0.3782995343208313,0.3636399805545807,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6311441659927368,0.1899801194667816,0.8826102018356323,284.8704833984375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.015625,284.871826171875,1.0,0.595781683921814,0.3578494489192962,0.3578494489192962,1.0,1.0,-2.968188524246216,0.7600429654121399,2.2081456184387207,0.092740461230278,0.8633279800415039,0.8633279800415039,0.0,204.3820343017578,174.0,48589.30859375,0.0,2524.395263671875,1.0,280.0577087402344,283.2476501464844,295.7627868652344,298.94744873046875,293.1499938964844,293.1499938964844,280.3500061035156,38881.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706490993499756,1.0,0.0,0.0,3.6379549503326416,3.63797926902771,8.830959359329427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.20751953125,0.0,1541.300048828125,1895.4371337890625,0.0,3128.8994140625,0.9044690132141112,1.0,0.0,3.0,1.0,0.0
17863860,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7479121088981628,0.3130174577236175,0.2864684462547302,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8671919107437134,0.4957872033119201,0.4736787378787994,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9566077589988708,0.6542104482650757,0.4591285288333893,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7945601940155029,0.3765840828418731,0.3614936470985412,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6343513131141663,0.1885471940040588,0.8741931915283203,284.9952087402344,284.95001220703125,298.5946960449219,292.7094421386719,297.4197692871094,297.0137939453125,284.99365234375,1.0,0.5885164737701416,0.3584900200366974,0.3584900200366974,1.0,1.0,-2.947628736495972,0.7551313638687134,2.192497491836548,0.0922515019774437,0.948162078857422,0.948162078857422,0.0,196.21006774902344,174.0,47470.44921875,0.0,2445.30712890625,1.0,280.33123779296875,283.3924865722656,295.6723327636719,298.7134094238281,293.1499938964844,293.1499938964844,280.3500061035156,33728.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614550828933716,1.0,0.0,0.0,3.7058684825897217,3.70589280128479,9.163751428786782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.501953125,0.0,1578.96142578125,1895.4371337890625,0.0,3042.652587890625,0.916510820388794,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7497032880783081,0.3125373423099518,0.2859578728675842,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8694025278091431,0.4950357377529144,0.4728876054286957,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9595220685005188,0.6538377404212952,0.4588228762149811,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7966702580451965,0.3760866522789001,0.3609335124492645,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6356679201126099,0.1881289333105087,0.8718355298042297,284.9858093261719,284.95001220703125,298.5869445800781,292.7038879394531,297.4178466796875,297.0137634277344,284.9842529296875,1.0,0.5862215161323547,0.358692318201065,0.358692318201065,1.0,1.0,-2.9421894550323486,0.7539170980453491,2.18827223777771,0.0922255590558052,0.9484471678733826,0.9484471678733826,0.0,193.4349060058593,162.0,47422.05859375,0.0,2421.47265625,1.0,280.3421936035156,283.3861083984375,295.6731262207031,298.7236328125,293.1499938964844,293.1499938964844,280.04998779296875,33895.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604324460029602,1.0,0.0,0.0,3.724968671798706,3.7249929904937744,9.258454838345642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.5048828125,0.0,1602.1136474609375,1895.4371337890625,0.0,3033.060791015625,0.9205976724624634,1.0,0.0,3.0,1.0,0.0
17863980,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7535534501075745,0.3110913038253784,0.2846802771091461,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8742043972015381,0.4929783940315246,0.4709822535514831,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9656220078468324,0.6523716449737549,0.4579350054264068,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8012315630912781,0.3746803998947143,0.3595813512802124,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6385324597358704,0.1870523393154144,0.8664320111274719,284.8432006835937,284.95001220703125,298.5695495605469,292.69146728515625,297.4115600585937,297.0111083984375,284.8401184082031,1.0,0.581081748008728,0.3591377437114715,0.3591377437114715,1.0,1.0,-2.929180860519409,0.7508977055549622,2.178283214569092,0.0921197161078453,0.8415192365646362,0.8415192365646362,0.0,187.4618682861328,162.0,48046.09375,0.0,2368.115966796875,1.0,280.0914306640625,283.2319641113281,295.723388671875,298.9097595214844,293.1499938964844,293.1499938964844,280.04998779296875,39304.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670375943183899,1.0,0.0,0.0,3.661332607269287,3.6613574028015137,8.944821274781134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.23291015625,0.0,1570.61474609375,1895.4371337890625,0.0,3095.020263671875,0.90767103433609,1.0,0.0,3.0,1.0,0.0
17864040,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7566424012184143,0.3096800148487091,0.2832427322864532,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8781633377075195,0.4910052418708801,0.4689531326293945,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704387187957764,0.6508471965789795,0.4567523002624511,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8049628734588623,0.3733032643795013,0.3581157326698303,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6408525109291077,0.1860132217407226,0.8609830737113953,284.87188720703125,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.8747863769531,1.0,0.5763224363327026,0.3595351874828338,0.3595351874828338,1.0,1.0,-2.915282726287842,0.7474511861801147,2.1678316593170166,0.0917499139904975,0.8300980925559998,0.8300980925559998,0.0,182.3678741455078,150.0,47502.15625,0.0,2317.99951171875,1.0,280.0575866699219,283.2703552246094,295.69842529296875,298.8204345703125,293.1499938964844,293.1499938964844,280.3500061035156,41108.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683233261108398,1.0,0.0,0.0,3.529262065887451,3.5292859077453613,8.311150168083259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.7607421875,0.0,1439.9041748046875,1895.4371337890625,0.0,3107.081787109375,0.8826124668121338,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7606157064437866,0.3086356222629547,0.2818929255008697,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8831220269203186,0.4893731474876404,0.4669802784919739,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9761195182800292,0.6499201655387878,0.4556996524333954,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8095139861106873,0.3721938729286194,0.3566855192184448,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6438129544258118,0.1850930899381637,0.8554357290267944,284.99658203125,284.95001220703125,298.5364685058594,292.6680603027344,297.4005126953125,297.00738525390625,284.9994506835937,1.0,0.5712295174598694,0.3599566221237182,0.3599566221237182,1.0,1.0,-2.9016313552856445,0.7441436052322388,2.157487630844116,0.0913687050342559,0.9077696204185486,0.9077696204185486,0.0,176.68333435058594,150.0,46500.67578125,0.0,2265.833251953125,1.0,280.2984619140625,283.4124450683594,295.61920166015625,298.5792541503906,293.1499938964844,293.1499938964844,280.3500061035156,35260.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598737120628357,1.0,0.0,0.0,3.56004285812378,3.560065746307373,8.456754585495219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.958984375,0.0,1429.9730224609375,1895.4371337890625,0.0,3027.820556640625,0.8867101073265076,1.0,0.0,3.0,1.0,0.0
17864160,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.765649139881134,0.3077466189861297,0.2808652818202972,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8892083168029785,0.4879088699817657,0.4653578996658325,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9825913310050964,0.649205207824707,0.4550271928310394,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8148663640022278,0.3712282180786133,0.3555282354354858,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6475803256034851,0.1842729300260543,0.8505859971046448,284.9869079589844,284.95001220703125,298.5188903808594,292.6557312011719,297.39703369140625,297.0083923339844,284.985107421875,1.0,0.5661951899528503,0.3604642450809479,0.3604642450809479,1.0,1.0,-2.89041519165039,0.7418320775032043,2.148583173751831,0.0914691388607025,0.9162901639938354,0.9162901639938354,0.0,170.6522979736328,138.0,46395.109375,0.0,2216.60107421875,1.0,280.3420104980469,283.4054260253906,295.6117553710937,298.5970153808594,293.1499938964844,293.1499938964844,280.04998779296875,34077.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553889393806458,1.0,0.0,0.0,3.6211636066436768,3.6211869716644287,8.749627795623383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.01806640625,0.0,1487.0516357421875,1895.4371337890625,0.0,2985.768310546875,0.8974364995956421,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7754248976707458,0.3050260245800018,0.2782550156116485,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9011300206184388,0.4839999079704284,0.4615173041820526,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9939847588539124,0.6462095975875854,0.4529308378696441,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8249844908714294,0.3685314357280731,0.3527722656726837,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6550847291946411,0.1822424381971359,0.8400339484214783,284.8883972167969,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0048828125,284.89013671875,1.0,0.5558859705924988,0.3614795506000519,0.3614795506000519,1.0,1.0,-2.864153385162353,0.7359474301338196,2.1282057762146,0.0913860127329826,0.8140507936477661,0.8140507936477661,0.0,159.22874450683594,126.0,46414.10546875,0.0,2115.893798828125,1.0,280.058837890625,283.30419921875,295.64263916015625,298.695068359375,293.1499938964844,293.1499938964844,280.3500061035156,40808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622170686721802,1.0,0.0,0.0,3.416058301925659,3.416080951690674,7.786528044562147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.458984375,0.0,1321.8109130859375,1895.4371337890625,0.0,3049.7998046875,0.8577794432640076,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7754248976707458,0.3050260245800018,0.2782550156116485,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9011300206184388,0.4839999079704284,0.4615173041820526,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9939847588539124,0.6462095975875854,0.4529308378696441,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8249844908714294,0.3685314357280731,0.3527722656726837,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6550847291946411,0.1822424381971359,0.8400339484214783,284.8883972167969,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0048828125,284.89013671875,1.0,0.5558859705924988,0.3614795506000519,0.3614795506000519,1.0,1.0,-2.864153385162353,0.7359474301338196,2.1282057762146,0.0913860127329826,0.8140507936477661,0.8140507936477661,0.0,159.22874450683594,126.0,46414.10546875,0.0,2115.893798828125,1.0,280.058837890625,283.30419921875,295.64263916015625,298.695068359375,293.1499938964844,293.1499938964844,280.3500061035156,40808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622170686721802,1.0,0.0,0.0,3.416058301925659,3.416080951690674,7.786528044562147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.458984375,0.0,1321.8109130859375,1895.4371337890625,0.0,3049.7998046875,0.8577794432640076,1.0,0.0,3.0,1.0,0.0
17864340,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7868322134017944,0.3030839562416076,0.2759431004524231,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9154417514801024,0.4808777570724487,0.4579766690731048,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6448526382446289,0.4411597549915313,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8363350033760071,0.3664244413375854,0.350222498178482,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.663885772228241,0.1805106252431869,0.8299017548561096,284.98260498046875,284.95001220703125,298.4451599121094,292.6047668457031,297.3772277832031,297.0061950683594,284.9814147949219,1.0,0.5451826453208923,0.3624948263168335,0.3624948263168335,1.0,1.0,-2.8358941078186035,0.7293731570243835,2.1065211296081543,0.0907855108380317,0.8900554180145264,0.8900554180145264,0.0,147.8796844482422,114.0,45327.9375,0.0,2008.2117919921875,1.0,280.3404846191406,283.4213256835937,295.5599365234375,298.4800720214844,293.1499938964844,293.1499938964844,280.6499938964844,34137.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491443991661072,1.0,0.0,0.0,3.5164952278137207,3.516517639160156,8.251128065239755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.4130859375,0.0,1376.22021484375,1895.4371337890625,0.0,2927.2578125,0.8738991618156433,1.0,0.0,3.0,1.0,0.0
17864400,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7868322134017944,0.3030839562416076,0.2759431004524231,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9154417514801024,0.4808777570724487,0.4579766690731048,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6448526382446289,0.4411597549915313,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8363350033760071,0.3664244413375854,0.350222498178482,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.663885772228241,0.1805106252431869,0.8299017548561096,284.98260498046875,284.95001220703125,298.4451599121094,292.6047668457031,297.3772277832031,297.0061950683594,284.9814147949219,1.0,0.5451826453208923,0.3624948263168335,0.3624948263168335,1.0,1.0,-2.8358941078186035,0.7293731570243835,2.1065211296081543,0.0907855108380317,0.8900554180145264,0.8900554180145264,0.0,147.8796844482422,114.0,45327.9375,0.0,2008.2117919921875,1.0,280.3404846191406,283.4213256835937,295.5599365234375,298.4800720214844,293.1499938964844,293.1499938964844,280.6499938964844,34137.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491443991661072,1.0,0.0,0.0,3.5164952278137207,3.516517639160156,8.251128065239755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.4130859375,0.0,1376.22021484375,1895.4371337890625,0.0,2927.2578125,0.8738991618156433,1.0,0.0,3.0,1.0,0.0
17864460,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7970442771911621,0.3011691570281982,0.2738916873931885,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9290129542350768,0.47784623503685,0.4547612369060516,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6516004800796509,0.4217288196086883,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8465576171875,0.3643558323383331,0.3479180634021759,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6717380285263062,0.1788200438022613,0.820529580116272,285.0220642089844,284.95001220703125,298.4063720703125,292.5784606933594,297.3812255859375,297.02545166015625,285.02606201171875,1.0,0.53232342004776,0.3635678887367248,0.3635678887367248,1.0,1.0,-2.7854254245758057,0.7155035138130188,2.069921970367432,0.0890785902738571,0.9674100279808044,0.9674100279808044,0.0,137.84521484375,102.0,43944.69921875,0.0,1884.368896484375,1.0,280.64141845703125,283.49932861328125,295.5272827148437,298.3457336425781,293.1499938964844,293.1499938964844,280.3500061035156,32281.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362417817115784,1.0,0.0,0.0,3.6731555461883545,3.6731791496276855,9.002682759273739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.33203125,0.0,1531.086669921875,1895.4371337890625,0.0,2806.622802734375,0.9076454043388368,1.0,0.0,3.0,1.0,0.0
17864520,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7970442771911621,0.3011691570281982,0.2738916873931885,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9290129542350768,0.47784623503685,0.4547612369060516,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6516004800796509,0.4217288196086883,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8465576171875,0.3643558323383331,0.3479180634021759,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6717380285263062,0.1788200438022613,0.820529580116272,285.0220642089844,284.95001220703125,298.4063720703125,292.5784606933594,297.3812255859375,297.02545166015625,285.02606201171875,1.0,0.53232342004776,0.3635678887367248,0.3635678887367248,1.0,1.0,-2.7854254245758057,0.7155035138130188,2.069921970367432,0.0890785902738571,0.9674100279808044,0.9674100279808044,0.0,137.84521484375,102.0,43944.69921875,0.0,1884.368896484375,1.0,280.64141845703125,283.49932861328125,295.5272827148437,298.3457336425781,293.1499938964844,293.1499938964844,280.3500061035156,32281.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362417817115784,1.0,0.0,0.0,3.6731555461883545,3.6731791496276855,9.002682759273739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.33203125,0.0,1531.086669921875,1895.4371337890625,0.0,2806.622802734375,0.9076454043388368,1.0,0.0,3.0,1.0,0.0
17864580,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8076988458633423,0.2982058525085449,0.2712614834308624,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9434627890586852,0.4737154245376587,0.4509319365024566,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.654000461101532,0.4017609357833862,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8576965928077698,0.3613655269145965,0.3451049029827118,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6803678870201111,0.1766826957464218,0.810404360294342,284.8591003417969,284.95001220703125,298.366455078125,292.5517272949219,297.37615966796875,297.0330810546875,284.8612060546875,1.0,0.5196353793144226,0.3646409511566162,0.3646409511566162,1.0,1.0,-2.7367255687713623,0.7021992206573486,2.0345263481140137,0.0860973000526428,0.828502893447876,0.828502893447876,0.0,127.99819946289062,105.0,43976.59765625,0.0,1764.3348388671875,1.0,280.3578491210937,283.3320617675781,295.5742492675781,298.4825744628906,293.1499938964844,293.1499938964844,280.6499938964844,40703.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456318974494934,1.0,0.0,0.0,3.529261589050293,3.529285192489624,8.311147325912316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.990234375,0.0,1436.972900390625,1895.4371337890625,0.0,2894.376220703125,0.8815822005271912,1.0,0.0,3.0,1.0,0.0
17864640,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8076988458633423,0.2982058525085449,0.2712614834308624,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9434627890586852,0.4737154245376587,0.4509319365024566,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.654000461101532,0.4017609357833862,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8576965928077698,0.3613655269145965,0.3451049029827118,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6803678870201111,0.1766826957464218,0.810404360294342,284.8591003417969,284.95001220703125,298.366455078125,292.5517272949219,297.37615966796875,297.0330810546875,284.8612060546875,1.0,0.5196353793144226,0.3646409511566162,0.3646409511566162,1.0,1.0,-2.7367255687713623,0.7021992206573486,2.0345263481140137,0.0860973000526428,0.828502893447876,0.828502893447876,0.0,127.99819946289062,105.0,43976.59765625,0.0,1764.3348388671875,1.0,280.3578491210937,283.3320617675781,295.5742492675781,298.4825744628906,293.1499938964844,293.1499938964844,280.6499938964844,40703.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456318974494934,1.0,0.0,0.0,3.529261589050293,3.529285192489624,8.311147325912316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.990234375,0.0,1436.972900390625,1895.4371337890625,0.0,2894.376220703125,0.8815822005271912,1.0,0.0,3.0,1.0,0.0
