time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8109032511711121,0.2970609664916992,0.2699090540409088,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9479203224182128,0.4719774127006531,0.4489511251449585,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.6562755107879639,0.3950038254261017,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8612743616104126,0.3600936532020569,0.3436199426651001,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6828947067260742,0.1757161766290664,0.8051237463951111,284.98614501953125,284.95001220703125,298.3460693359375,292.5382385253906,297.378662109375,297.0434875488281,284.9898986816406,1.0,0.5151073932647705,0.3651774823665619,0.3651774823665619,1.0,1.0,-2.716453313827514,0.6968556046485901,2.0195977687835693,0.0850740298628807,0.9031810760498048,0.9031810760498048,0.0,124.6258773803711,105.0,42864.703125,0.0,1718.4954833984375,1.0,280.5982360839844,283.4794006347656,295.4881896972656,298.2312927246094,293.1499938964844,293.1499938964844,280.6499938964844,35433.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368387222290039,1.0,0.0,0.0,3.5453600883483887,3.545383214950561,8.387142429455707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.982421875,0.0,1415.7208251953125,1895.4371337890625,0.0,2812.194091796875,0.8836449384689331,1.0,0.0,3.0,1.0,0.0
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.813445508480072,0.2961098253726959,0.2689458727836609,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9513404965400696,0.4704565405845642,0.4473969638347626,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.6585979461669922,0.3898148536682129,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8640952110290527,0.3589997887611389,0.3424698412418365,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.684797465801239,0.1748668104410171,0.8007809519767761,284.9784240722656,284.95001220703125,298.325439453125,292.524658203125,297.38299560546875,297.0559997558594,284.9764709472656,1.0,0.5114614963531494,0.3659915924072265,0.3659915924072265,1.0,1.0,-2.70058536529541,0.6935958862304688,2.0069894790649414,0.0852591097354888,0.9100972414016724,0.9100972414016724,0.0,122.0626449584961,123.0,42697.96875,0.0,1683.3897705078125,1.0,280.6418151855469,283.4729919433594,295.4754943847656,298.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,34203.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315969705581665,1.0,0.0,0.0,3.60593843460083,3.605961799621582,8.676207698954386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.83984375,0.0,1471.4173583984375,1895.4371337890625,0.0,2763.316650390625,0.8940734267234802,1.0,0.0,3.0,1.0,0.0
17864820,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8075988292694092,0.2933663427829742,0.2667555510997772,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9437936544418336,0.4665485322475433,0.444016695022583,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6597625017166138,0.395233154296875,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8581333160400391,0.3561385869979858,0.3400250375270843,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6789302229881287,0.1728350818157196,0.7925024032592773,284.8880615234375,284.95001220703125,298.2834777832031,292.497314453125,297.3760681152344,297.0595397949219,284.8910522460937,1.0,0.5114418864250183,0.3676197528839111,0.3676197528839111,1.0,1.0,-2.6874935626983643,0.6933186054229736,1.994174838066101,0.0875970497727394,0.8093823194503784,0.8093823194503784,0.0,123.6714324951172,141.0,42843.05859375,0.0,1671.764892578125,1.0,280.3590393066406,283.38037109375,295.5078125,298.3353576660156,293.1499938964844,293.1499938964844,280.6499938964844,41045.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380985856056213,1.0,0.0,0.0,3.38584566116333,3.3858683109283447,7.649404665244219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.7099609375,0.0,1293.682373046875,1895.4371337890625,0.0,2823.95556640625,0.8515676856040955,1.0,0.0,3.0,1.0,0.0
17864880,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8075988292694092,0.2933663427829742,0.2667555510997772,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9437936544418336,0.4665485322475433,0.444016695022583,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6597625017166138,0.395233154296875,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8581333160400391,0.3561385869979858,0.3400250375270843,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6789302229881287,0.1728350818157196,0.7925024032592773,284.8880615234375,284.95001220703125,298.2834777832031,292.497314453125,297.3760681152344,297.0595397949219,284.8910522460937,1.0,0.5114418864250183,0.3676197528839111,0.3676197528839111,1.0,1.0,-2.6874935626983643,0.6933186054229736,1.994174838066101,0.0875970497727394,0.8093823194503784,0.8093823194503784,0.0,123.6714324951172,141.0,42843.05859375,0.0,1671.764892578125,1.0,280.3590393066406,283.38037109375,295.5078125,298.3353576660156,293.1499938964844,293.1499938964844,280.6499938964844,41045.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380985856056213,1.0,0.0,0.0,3.38584566116333,3.3858683109283447,7.649404665244219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.7099609375,0.0,1293.682373046875,1895.4371337890625,0.0,2823.95556640625,0.8515676856040955,1.0,0.0,3.0,1.0,0.0
17864940,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7943878173828125,0.2913738489151001,0.2650448679924011,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.92637437582016,0.4634211957454681,0.441142201423645,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6574182510375977,0.4120956361293793,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8450018167495728,0.3539078831672668,0.3380159139633178,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.666887104511261,0.1710434257984161,0.7853608131408691,285.0063171386719,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.0502624511719,285.00537109375,1.0,0.5167381167411804,0.3692479431629181,0.3692479431629181,1.0,1.0,-2.691235542297364,0.6986269950866699,1.9926085472106927,0.0918761938810348,0.9083365201950072,0.9083365201950072,0.0,130.4663848876953,159.0,42269.96875,0.0,1708.3499755859375,1.0,280.64031982421875,283.5093078613281,295.42730712890625,298.14813232421875,293.1499938964844,293.1499938964844,280.3500061035156,33057.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82524573802948,1.0,0.0,0.0,3.5220842361450195,3.522106647491455,8.277378356069676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.65283203125,0.0,1374.2138671875,1895.4371337890625,0.0,2704.23388671875,0.8745541572570801,1.0,0.0,3.0,1.0,0.0
17865000,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7943878173828125,0.2913738489151001,0.2650448679924011,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.92637437582016,0.4634211957454681,0.441142201423645,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6574182510375977,0.4120956361293793,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8450018167495728,0.3539078831672668,0.3380159139633178,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.666887104511261,0.1710434257984161,0.7853608131408691,285.0063171386719,284.95001220703125,298.2406005859375,292.4698181152344,297.3599853515625,297.0502624511719,285.00537109375,1.0,0.5167381167411804,0.3692479431629181,0.3692479431629181,1.0,1.0,-2.691235542297364,0.6986269950866699,1.9926085472106927,0.0918761938810348,0.9083365201950072,0.9083365201950072,0.0,130.4663848876953,159.0,42269.96875,0.0,1708.3499755859375,1.0,280.64031982421875,283.5093078613281,295.42730712890625,298.14813232421875,293.1499938964844,293.1499938964844,280.3500061035156,33057.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82524573802948,1.0,0.0,0.0,3.5220842361450195,3.522106647491455,8.277378356069676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.65283203125,0.0,1374.2138671875,1895.4371337890625,0.0,2704.23388671875,0.8745541572570801,1.0,0.0,3.0,1.0,0.0
17865060,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7797043323516846,0.2889274656772613,0.2634364664554596,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9074320793151855,0.4599890112876892,0.4385501146316528,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6511881351470947,0.4325293600559234,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8309019207954407,0.351458728313446,0.3362680971622467,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6541711688041687,0.1691857427358627,0.779289186000824,284.890869140625,284.95001220703125,298.2039489746094,292.4466857910156,297.3305969238281,297.0218811035156,284.8956298828125,1.0,0.5239832401275635,0.3700439929962158,0.3700439929962158,1.0,1.0,-2.701344490051269,0.704048216342926,1.9972962141036987,0.0950177162885665,0.8140209913253784,0.8140209913253784,0.0,139.28053283691406,159.0,42890.98828125,0.0,1763.7607421875,1.0,280.36602783203125,283.386962890625,295.4830017089844,298.3155212402344,293.1499938964844,293.1499938964844,280.3500061035156,40276.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353706002235413,1.0,0.0,0.0,3.387789964675904,3.38781213760376,7.658191520931723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.3212890625,0.0,1290.2437744140625,1895.4371337890625,0.0,2798.4951171875,0.8504359126091003,1.0,0.0,3.0,1.0,0.0
17865120,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7766317129135132,0.2884591519832611,0.2630623281002044,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.903733730316162,0.459325760602951,0.4379769563674927,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6496514678001404,0.4369583427906036,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8279771208763123,0.3509850800037384,0.3358775377273559,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6515698432922363,0.1688134372234344,0.7779605984687805,284.9051818847656,284.95001220703125,298.1968994140625,292.4422607421875,297.3248291015625,297.0162048339844,284.9077453613281,1.0,0.525557816028595,0.3701956272125244,0.3701956272125244,1.0,1.0,-2.7034616470336914,0.705136239528656,1.9983253479003904,0.0956232994794845,0.8179953098297119,0.8179953098297119,0.0,141.24229431152344,162.0,42906.51953125,0.0,1775.950439453125,1.0,280.35943603515625,283.39776611328125,295.4725341796875,298.29608154296875,293.1499938964844,293.1499938964844,280.6499938964844,39504.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358412384986877,1.0,0.0,0.0,3.3729617595672607,3.372983932495117,7.59129989091889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.76416015625,0.0,1270.4730224609375,1895.4371337890625,0.0,2802.885498046875,0.8472074270248413,1.0,0.0,3.0,1.0,0.0
17865180,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.761995255947113,0.2861306965351105,0.2611899673938751,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8863100409507751,0.4557845592498779,0.4348758459091186,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9950072169303894,0.6400343775749207,0.4497433006763458,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8136023283004761,0.3485108911991119,0.333802193403244,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.638996958732605,0.1667041927576065,0.7700724005699158,285.0101318359375,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974365234375,285.0073547363281,1.0,0.5310268998146057,0.3711432814598083,0.3711432814598083,1.0,1.0,-2.700114727020264,0.7063390016555786,1.993775725364685,0.0981028974056243,0.915773630142212,0.915773630142212,0.0,150.90280151367188,165.0,42381.828125,0.0,1815.9307861328125,1.0,280.6402893066406,283.5134582519531,295.3890380859375,298.12091064453125,293.1499938964844,293.1499938964844,280.3500061035156,32517.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265975713729858,1.0,0.0,0.0,3.528988838195801,3.529011011123657,8.30986323308025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.8037109375,0.0,1377.4630126953125,1895.4371337890625,0.0,2716.79541015625,0.8755903840065002,1.0,0.0,3.0,1.0,0.0
17865240,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.761995255947113,0.2861306965351105,0.2611899673938751,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8863100409507751,0.4557845592498779,0.4348758459091186,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9950072169303894,0.6400343775749207,0.4497433006763458,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8136023283004761,0.3485108911991119,0.333802193403244,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.638996958732605,0.1667041927576065,0.7700724005699158,285.0101318359375,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974365234375,285.0073547363281,1.0,0.5310268998146057,0.3711432814598083,0.3711432814598083,1.0,1.0,-2.700114727020264,0.7063390016555786,1.993775725364685,0.0981028974056243,0.915773630142212,0.915773630142212,0.0,150.90280151367188,165.0,42381.828125,0.0,1815.9307861328125,1.0,280.6402893066406,283.5134582519531,295.3890380859375,298.12091064453125,293.1499938964844,293.1499938964844,280.3500061035156,32517.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265975713729858,1.0,0.0,0.0,3.528988838195801,3.529011011123657,8.30986323308025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.8037109375,0.0,1377.4630126953125,1895.4371337890625,0.0,2716.79541015625,0.8755903840065002,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7550099492073059,0.2845803797245025,0.2602128386497497,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8778767585754395,0.453608900308609,0.4332755208015442,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9869597554206848,0.6358326077461243,0.4468263983726501,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8062453269958496,0.3469651043415069,0.3327377438545227,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6330475807189941,0.1654871106147766,0.7660563588142395,284.8656616210937,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.85919189453125,1.0,0.5325514674186707,0.3716171085834503,0.3716171085834503,1.0,1.0,-2.688207626342773,0.7035132050514221,1.9846943616867063,0.0978997573256492,0.8172218799591064,0.8172218799591064,0.0,155.6382293701172,165.0,43025.76953125,0.0,1819.228515625,1.0,280.4004211425781,283.3570861816406,295.4443054199219,298.3176574707031,293.1499938964844,293.1499938964844,280.3500061035156,38037.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345431685447693,1.0,0.0,0.0,3.488264322280884,3.488287210464477,8.119178005472349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.4296875,0.0,1375.13232421875,1895.4371337890625,0.0,2790.777587890625,0.8680096864700317,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7485369443893433,0.2828551828861236,0.2588700354099273,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8701424598693848,0.4512566924095154,0.431275725364685,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9792000651359558,0.6322975158691406,0.4442347884178161,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7991652488708496,0.3452504575252533,0.3313456177711487,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.627514123916626,0.1641489863395691,0.761115312576294,284.885498046875,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8879699707031,1.0,0.5334388017654419,0.3720144927501678,0.3720144927501678,1.0,1.0,-2.6734676361083984,0.699542760848999,1.9739247560501096,0.0972445607185363,0.8030732274055481,0.8030732274055481,0.0,159.9050750732422,168.0,42458.08984375,0.0,1816.6220703125,1.0,280.3592224121094,283.39117431640625,295.4185485839844,298.23046875,293.1499938964844,293.1499938964844,280.6499938964844,40713.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375344276428223,1.0,0.0,0.0,3.3439345359802246,3.343956708908081,7.461202926606347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.91064453125,0.0,1250.8818359375,1895.4371337890625,0.0,2818.6884765625,0.8415490388870239,1.0,0.0,3.0,1.0,0.0
17865420,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.739544153213501,0.2803608477115631,0.2566830813884735,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8592584729194641,0.4475585520267486,0.4278432428836822,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9677844643592834,0.628092348575592,0.4410049021244049,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7890143394470215,0.3425560593605041,0.3289086818695068,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6191478967666626,0.1618393361568451,0.7516096830368042,284.984375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.9883117675781,284.9826965332031,1.0,0.5342936515808105,0.3728092312812805,0.3728092312812805,1.0,1.0,-2.6484761238098145,0.6930684447288513,1.955407738685608,0.0962834730744361,0.8810745477676392,0.8810745477676392,0.0,166.0016632080078,171.0,41469.36328125,0.0,1807.0350341796875,1.0,280.6398010253906,283.5087280273437,295.318359375,298.002685546875,293.1499938964844,293.1499938964844,280.95001220703125,33774.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248859643936157,1.0,0.0,0.0,3.4557015895843506,3.455723285675049,7.96830136096105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.71044921875,0.0,1311.789794921875,1895.4371337890625,0.0,2700.892578125,0.8600784540176392,1.0,0.0,3.0,1.0,0.0
17865480,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.739544153213501,0.2803608477115631,0.2566830813884735,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8592584729194641,0.4475585520267486,0.4278432428836822,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9677844643592834,0.628092348575592,0.4410049021244049,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7890143394470215,0.3425560593605041,0.3289086818695068,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6191478967666626,0.1618393361568451,0.7516096830368042,284.984375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.9883117675781,284.9826965332031,1.0,0.5342936515808105,0.3728092312812805,0.3728092312812805,1.0,1.0,-2.6484761238098145,0.6930684447288513,1.955407738685608,0.0962834730744361,0.8810745477676392,0.8810745477676392,0.0,166.0016632080078,171.0,41469.36328125,0.0,1807.0350341796875,1.0,280.6398010253906,283.5087280273437,295.318359375,298.002685546875,293.1499938964844,293.1499938964844,280.95001220703125,33774.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248859643936157,1.0,0.0,0.0,3.4557015895843506,3.455723285675049,7.96830136096105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.71044921875,0.0,1311.789794921875,1895.4371337890625,0.0,2700.892578125,0.8600784540176392,1.0,0.0,3.0,1.0,0.0
17865540,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7331943511962891,0.2781871557235718,0.2548848688602447,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8514853119850159,0.4441825747489929,0.4248297214508056,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9593663811683656,0.6249651908874512,0.4388785660266876,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7816884517669678,0.3401379585266113,0.3267929255962372,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6125285029411316,0.1597496122121811,0.7430071234703064,285.0552062988281,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.9878845214844,285.0513000488281,1.0,0.5345465540885925,0.3736039698123932,0.3736039698123932,1.0,1.0,-2.627258062362671,0.6878314018249512,1.93942666053772,0.0957844778895378,0.9940888285636902,0.9940888285636902,0.0,170.37442016601562,174.0,40683.39453125,0.0,1795.3311767578125,1.0,280.94073486328125,283.599365234375,295.2891845703125,297.9056701660156,293.1499938964844,293.1499938964844,280.6499938964844,30618.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127482533454895,1.0,0.0,0.0,3.663429737091065,3.663452863693237,8.955070711635926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.63720703125,0.0,1507.7440185546875,1895.4371337890625,0.0,2588.5244140625,0.9044273495674132,1.0,0.0,3.0,1.0,0.0
17865600,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7331943511962891,0.2781871557235718,0.2548848688602447,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8514853119850159,0.4441825747489929,0.4248297214508056,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9593663811683656,0.6249651908874512,0.4388785660266876,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7816884517669678,0.3401379585266113,0.3267929255962372,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6125285029411316,0.1597496122121811,0.7430071234703064,285.0552062988281,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.9878845214844,285.0513000488281,1.0,0.5345465540885925,0.3736039698123932,0.3736039698123932,1.0,1.0,-2.627258062362671,0.6878314018249512,1.93942666053772,0.0957844778895378,0.9940888285636902,0.9940888285636902,0.0,170.37442016601562,174.0,40683.39453125,0.0,1795.3311767578125,1.0,280.94073486328125,283.599365234375,295.2891845703125,297.9056701660156,293.1499938964844,293.1499938964844,280.6499938964844,30618.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127482533454895,1.0,0.0,0.0,3.663429737091065,3.663452863693237,8.955070711635926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.63720703125,0.0,1507.7440185546875,1895.4371337890625,0.0,2588.5244140625,0.9044273495674132,1.0,0.0,3.0,1.0,0.0
17865660,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7263707518577576,0.2748138904571533,0.2523945271968841,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8435044288635254,0.4395759999752044,0.4210658371448517,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.950053572654724,0.6199831366539001,0.4359892904758453,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7740605473518372,0.3367099165916443,0.3240793347358703,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6052076816558838,0.157164841890335,0.7331990599632263,284.859375,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8617248535156,1.0,0.5342215299606323,0.3749395906925201,0.3749395906925201,1.0,1.0,-2.6012349128723145,0.6821848750114441,1.919050216674805,0.0960828438401222,0.8432379961013794,0.8432379961013794,0.0,174.73556518554688,162.0,41089.97265625,0.0,1776.6451416015625,1.0,280.6569519042969,283.4050598144531,295.3470458984375,298.070556640625,293.1499938964844,293.1499938964844,280.95001220703125,39604.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825897216796875,1.0,0.0,0.0,3.568886041641236,3.5689101219177246,8.498820989188971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.515625,0.0,1471.15576171875,1895.4371337890625,0.0,2710.286865234375,0.8892045617103577,1.0,0.0,3.0,1.0,0.0
17865720,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7263707518577576,0.2748138904571533,0.2523945271968841,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8435044288635254,0.4395759999752044,0.4210658371448517,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.950053572654724,0.6199831366539001,0.4359892904758453,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7740605473518372,0.3367099165916443,0.3240793347358703,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.6052076816558838,0.157164841890335,0.7331990599632263,284.859375,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8617248535156,1.0,0.5342215299606323,0.3749395906925201,0.3749395906925201,1.0,1.0,-2.6012349128723145,0.6821848750114441,1.919050216674805,0.0960828438401222,0.8432379961013794,0.8432379961013794,0.0,174.73556518554688,162.0,41089.97265625,0.0,1776.6451416015625,1.0,280.6569519042969,283.4050598144531,295.3470458984375,298.070556640625,293.1499938964844,293.1499938964844,280.95001220703125,39604.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825897216796875,1.0,0.0,0.0,3.568886041641236,3.5689101219177246,8.498820989188971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.515625,0.0,1471.15576171875,1895.4371337890625,0.0,2710.286865234375,0.8892045617103577,1.0,0.0,3.0,1.0,0.0
17865780,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.725238025188446,0.27224200963974,0.2497530281543731,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8424521088600159,0.4357475042343139,0.4171203970909118,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.949621081352234,0.6163234710693359,0.433073341846466,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7730534076690674,0.333815187215805,0.321070522069931,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6029558777809143,0.1548053920269012,0.721775472164154,284.98553466796875,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.983642578125,1.0,0.5288808941841125,0.3762752115726471,0.3762752115726471,1.0,1.0,-2.5724709033966064,0.6755989789962769,1.8968719244003296,0.0958841070532798,0.932320237159729,0.932320237159729,0.0,172.33587646484375,150.0,39932.39453125,0.0,1724.598388671875,1.0,280.941650390625,283.5506286621094,295.2410583496094,297.8335266113281,293.1499938964844,293.1499938964844,280.6499938964844,33719.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136780858039856,1.0,0.0,0.0,3.659812688827514,3.6598362922668457,8.937395818975347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.09619140625,0.0,1527.0062255859375,1895.4371337890625,0.0,2597.105224609375,0.9058239459991456,1.0,0.0,3.0,1.0,0.0
17865840,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.725238025188446,0.27224200963974,0.2497530281543731,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8424521088600159,0.4357475042343139,0.4171203970909118,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.949621081352234,0.6163234710693359,0.433073341846466,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7730534076690674,0.333815187215805,0.321070522069931,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6029558777809143,0.1548053920269012,0.721775472164154,284.98553466796875,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.983642578125,1.0,0.5288808941841125,0.3762752115726471,0.3762752115726471,1.0,1.0,-2.5724709033966064,0.6755989789962769,1.8968719244003296,0.0958841070532798,0.932320237159729,0.932320237159729,0.0,172.33587646484375,150.0,39932.39453125,0.0,1724.598388671875,1.0,280.941650390625,283.5506286621094,295.2410583496094,297.8335266113281,293.1499938964844,293.1499938964844,280.6499938964844,33719.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136780858039856,1.0,0.0,0.0,3.659812688827514,3.6598362922668457,8.937395818975347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.09619140625,0.0,1527.0062255859375,1895.4371337890625,0.0,2597.105224609375,0.9058239459991456,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7262738347053528,0.2707522213459015,0.2485035359859466,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.843799889087677,0.433606743812561,0.4152114689350128,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9518684148788452,0.6140713691711426,0.4316929280757904,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7743791341781616,0.3322025835514068,0.319609522819519,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.6033532619476318,0.1535810828208923,0.7161471247673035,284.8421325683594,284.95001220703125,297.8994140625,292.2675170898437,297.22149658203125,296.9788818359375,284.83465576171875,1.0,0.525226354598999,0.3769430220127105,0.3769430220127105,1.0,1.0,-2.5585031509399414,0.6724186539649963,1.8860845565795896,0.0958758518099784,0.8270202279090881,0.8270202279090881,0.0,169.4050750732422,150.0,40502.63671875,0.0,1691.971923828125,1.0,280.6975402832031,283.39312744140625,295.2961730957031,298.0180053710937,293.1499938964844,293.1499938964844,280.6499938964844,39064.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200667500495911,1.0,0.0,0.0,3.602900743484497,3.6029248237609854,8.661595529702026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.79248046875,0.0,1504.028076171875,1895.4371337890625,0.0,2656.1875,0.8941763043403625,1.0,0.0,3.0,1.0,0.0
17865960,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7273898124694824,0.2691083252429962,0.2469408363103866,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.84536212682724,0.4312926530838012,0.4129483997821808,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9543229937553406,0.6115542650222778,0.4298893213272095,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7759054899215698,0.330445647239685,0.3178666234016418,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6038878560066223,0.1522706449031829,0.7098333835601807,284.8632507324219,284.95001220703125,297.8759765625,292.2547912597656,297.2137451171875,296.9765319824219,284.8671875,1.0,0.5209815502166748,0.3776490092277527,0.3776490092277527,1.0,1.0,-2.5420613288879395,0.6684636473655701,1.8735977411270144,0.0956223234534263,0.8053731322288513,0.8053731322288513,0.0,166.03054809570312,138.0,39854.27734375,0.0,1654.2950439453125,1.0,280.6582946777344,283.4345092773437,295.2715148925781,297.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,42272.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821611762046814,1.0,0.0,0.0,3.4250190258026123,3.425041913986206,7.827431431906007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.09375,0.0,1341.01318359375,1895.4371337890625,0.0,2670.507568359375,0.8606048226356506,1.0,0.0,3.0,1.0,0.0
17866020,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7324626445770264,0.2668465375900268,0.2443832904100418,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8517388701438904,0.4277181029319763,0.4090235233306885,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.963188648223877,0.6081633567810059,0.4270366430282593,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7820858955383301,0.3277472555637359,0.3148129880428314,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6074344515800476,0.150095909833908,0.6980249881744385,284.98443603515625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9827880859375,1.0,0.5115255117416382,0.3790609240531921,0.3790609240531921,1.0,1.0,-2.5129826068878174,0.6618217825889587,1.8511607646942136,0.0953933745622634,0.8923987150192261,0.8923987150192261,0.0,157.16256713867188,126.0,38768.75390625,0.0,1576.28857421875,1.0,280.9404602050781,283.5725402832031,295.1732482910156,297.6914978027344,293.1499938964844,293.1499938964844,281.25,34109.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057286739349365,1.0,0.0,0.0,3.521165132522583,3.5211875438690186,8.273057687802066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.005859375,0.0,1380.8543701171875,1895.4371337890625,0.0,2523.91552734375,0.8750462532043457,1.0,0.0,3.0,1.0,0.0
17866080,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7324626445770264,0.2668465375900268,0.2443832904100418,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8517388701438904,0.4277181029319763,0.4090235233306885,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.963188648223877,0.6081633567810059,0.4270366430282593,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7820858955383301,0.3277472555637359,0.3148129880428314,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6074344515800476,0.150095909833908,0.6980249881744385,284.98443603515625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9827880859375,1.0,0.5115255117416382,0.3790609240531921,0.3790609240531921,1.0,1.0,-2.5129826068878174,0.6618217825889587,1.8511607646942136,0.0953933745622634,0.8923987150192261,0.8923987150192261,0.0,157.16256713867188,126.0,38768.75390625,0.0,1576.28857421875,1.0,280.9404602050781,283.5725402832031,295.1732482910156,297.6914978027344,293.1499938964844,293.1499938964844,281.25,34109.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057286739349365,1.0,0.0,0.0,3.521165132522583,3.5211875438690186,8.273057687802066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.005859375,0.0,1380.8543701171875,1895.4371337890625,0.0,2523.91552734375,0.8750462532043457,1.0,0.0,3.0,1.0,0.0
17866140,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7402769327163696,0.2649231255054474,0.2422522455453872,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8614115118980408,0.4245143830776214,0.4055767655372619,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9750413298606871,0.605170726776123,0.4246501326560974,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7913746237754822,0.3253619074821472,0.3121389746665954,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.6133995056152344,0.1481933742761612,0.6874620318412781,285.0726013183594,284.95001220703125,297.7820129394531,292.2056579589844,297.1919860839844,296.97955322265625,285.06890869140625,1.0,0.5013474822044373,0.380472868680954,0.380472868680954,1.0,1.0,-2.4875082969665527,0.6563494801521301,1.8311587572097776,0.0955718755722045,1.0,1.0,0.0,146.77149963378906,114.0,37851.08203125,0.0,1498.1573486328125,1.0,281.24188232421875,283.6805419921875,295.1488037109375,297.5925598144531,293.1499938964844,293.1499938964844,280.95001220703125,31085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909602522850037,1.0,0.0,0.0,3.715017557144165,3.715041160583496,9.20905392831628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.4072265625,0.0,1569.290283203125,1895.4371337890625,0.0,2389.0810546875,0.916203796863556,1.0,0.0,3.0,1.0,0.0
17866200,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7402769327163696,0.2649231255054474,0.2422522455453872,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8614115118980408,0.4245143830776214,0.4055767655372619,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9750413298606871,0.605170726776123,0.4246501326560974,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7913746237754822,0.3253619074821472,0.3121389746665954,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.6133995056152344,0.1481933742761612,0.6874620318412781,285.0726013183594,284.95001220703125,297.7820129394531,292.2056579589844,297.1919860839844,296.97955322265625,285.06890869140625,1.0,0.5013474822044373,0.380472868680954,0.380472868680954,1.0,1.0,-2.4875082969665527,0.6563494801521301,1.8311587572097776,0.0955718755722045,1.0,1.0,0.0,146.77149963378906,114.0,37851.08203125,0.0,1498.1573486328125,1.0,281.24188232421875,283.6805419921875,295.1488037109375,297.5925598144531,293.1499938964844,293.1499938964844,280.95001220703125,31085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909602522850037,1.0,0.0,0.0,3.715017557144165,3.715041160583496,9.20905392831628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.4072265625,0.0,1569.290283203125,1895.4371337890625,0.0,2389.0810546875,0.916203796863556,1.0,0.0,3.0,1.0,0.0
17866260,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7477877736091614,0.26209157705307,0.2397405207157135,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8709768652915955,0.4204560220241546,0.4018077552318573,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9853339791297911,0.6005731821060181,0.4216648042201996,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8003994822502136,0.3222869038581848,0.3092148005962372,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6189266443252563,0.1460407674312591,0.6769628524780273,284.857421875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.97802734375,284.8577575683594,1.0,0.4913570582866668,0.3818770349025726,0.3818770349025726,1.0,1.0,-2.4602572917938232,0.6501744389533997,1.8100827932357788,0.0955561399459838,0.8635488152503967,0.8635488152503967,0.0,137.23081970214844,114.0,38390.1328125,0.0,1422.792724609375,1.0,280.95977783203125,283.4640197753906,295.2260437011719,297.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,38706.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036413788795471,1.0,0.0,0.0,3.662044763565064,3.662069320678711,8.948301228883793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.40673828125,0.0,1566.92578125,1895.4371337890625,0.0,2504.76416015625,0.9088246822357178,1.0,0.0,3.0,1.0,0.0
17866320,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7483933568000793,0.2618239223957062,0.2394691854715347,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8717714548110962,0.420078843832016,0.4014210700988769,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.986134707927704,0.6001442670822144,0.4213384687900543,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8011389970779419,0.3219968974590301,0.3089122474193573,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6193544864654541,0.1458370089530944,0.6759263873100281,284.8587646484375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8596496582031,1.0,0.4904472529888153,0.381999135017395,0.381999135017395,1.0,1.0,-2.457465887069702,0.6494908332824707,1.807975172996521,0.0954934209585189,0.8594643473625183,0.8594643473625183,0.0,136.42555236816406,102.0,38320.87890625,0.0,1415.8798828125,1.0,280.9573669433594,283.4671630859375,295.2207336425781,297.77203369140625,293.1499938964844,293.1499938964844,281.25,39060.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039435744285583,1.0,0.0,0.0,3.64634370803833,3.6463682651519775,8.871733712112473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.30126953125,0.0,1551.9840087890625,1895.4371337890625,0.0,2507.535400390625,0.905899167060852,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7585756778717041,0.2594009339809418,0.2366522252559662,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8846006989479065,0.4163074791431427,0.3971931636333465,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9979113936424256,0.5962945222854614,0.4180420041084289,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8127132654190063,0.3190959393978119,0.3055659830570221,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6263369917869568,0.1436444967985153,0.6637187004089355,284.9945373535156,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.99188232421875,1.0,0.4788926243782043,0.3835253715515136,0.3835253715515136,1.0,1.0,-2.4263362884521484,0.642209529876709,1.7841267585754397,0.095027357339859,0.9556451439857484,0.9556451439857484,0.0,125.55919647216795,90.0,37108.984375,0.0,1331.963623046875,1.0,281.2430419921875,283.6228942871094,295.1148681640625,297.5355834960937,293.1499938964844,293.1499938964844,280.95001220703125,33538.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790706992149353,1.0,0.0,0.0,3.729792356491089,3.729816675186157,9.282449582315166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.17822265625,0.0,1604.9500732421875,1895.4371337890625,0.0,2386.783447265625,0.9213997721672058,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7585756778717041,0.2594009339809418,0.2366522252559662,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8846006989479065,0.4163074791431427,0.3971931636333465,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9979113936424256,0.5962945222854614,0.4180420041084289,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8127132654190063,0.3190959393978119,0.3055659830570221,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6263369917869568,0.1436444967985153,0.6637187004089355,284.9945373535156,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775390625,284.99188232421875,1.0,0.4788926243782043,0.3835253715515136,0.3835253715515136,1.0,1.0,-2.4263362884521484,0.642209529876709,1.7841267585754397,0.095027357339859,0.9556451439857484,0.9556451439857484,0.0,125.55919647216795,90.0,37108.984375,0.0,1331.963623046875,1.0,281.2430419921875,283.6228942871094,295.1148681640625,297.5355834960937,293.1499938964844,293.1499938964844,280.95001220703125,33538.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790706992149353,1.0,0.0,0.0,3.729792356491089,3.729816675186157,9.282449582315166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.17822265625,0.0,1604.9500732421875,1895.4371337890625,0.0,2386.783447265625,0.9213997721672058,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.763539731502533,0.2579786479473114,0.2354134321212768,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8907235264778137,0.4141992330551147,0.3952576816082001,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9990000128746032,0.5942835807800293,0.4113326668739319,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8179202079772949,0.3174735903739929,0.304038792848587,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6295849084854126,0.1424876749515533,0.6581058502197266,284.8397216796875,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.8288879394531,1.0,0.4727658331394195,0.384288489818573,0.384288489818573,1.0,1.0,-2.405935049057007,0.6368529796600342,1.7690820693969729,0.0944041609764099,0.8445283770561218,0.8445283770561218,0.0,120.6679229736328,90.0,37672.19921875,0.0,1287.1455078125,1.0,280.9959411621094,283.4516296386719,295.1767883300781,297.7252502441406,293.1499938964844,293.1499938964844,280.95001220703125,38530.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972574234008789,1.0,0.0,0.0,3.6842002868652335,3.684225082397461,9.056903422788308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.98193359375,0.0,1590.6630859375,1895.4371337890625,0.0,2446.377197265625,0.9119969606399536,1.0,0.0,3.0,1.0,0.0
