time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7677291035652161,0.2563238739967346,0.2338438928127288,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.896022617816925,0.4118439555168152,0.3929573595523834,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.5929155945777893,0.4019351005554199,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8223217725753784,0.3156414926052093,0.3022218644618988,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.6322680711746216,0.1412187665700912,0.6518662571907043,284.84033203125,284.95001220703125,297.6418762207031,292.1383056640625,297.1522521972656,296.9752197265625,284.8450927734375,1.0,0.4662141501903534,0.3851349055767059,0.3851349055767059,1.0,1.0,-2.3803014755249023,0.6298516392707825,1.7504498958587646,0.0930957794189453,0.8042452931404114,0.8042452931404114,0.0,116.12203216552734,78.0,36896.16015625,0.0,1238.3363037109375,1.0,280.9573669433594,283.4832458496094,295.1548156738281,297.63092041015625,293.1499938964844,293.1499938964844,281.25,43404.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988446354866028,1.0,0.0,0.0,3.4818856716156006,3.4819095134735107,8.089511993603082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.8017578125,0.0,1406.90087890625,1895.4371337890625,0.0,2460.86669921875,0.8734686374664307,1.0,0.0,3.0,1.0,0.0
17866620,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7792013883590698,0.2540371716022491,0.2312423139810562,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9102240800857544,0.4081916511058807,0.3889341056346893,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.5943240523338318,0.3803906440734863,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8337485194206238,0.3127793669700622,0.2989999055862427,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6397765278816223,0.1391459852457046,0.6403915882110596,284.9714660644531,284.95001220703125,297.5957336425781,292.117919921875,297.140869140625,296.9765014648437,284.9691772460937,1.0,0.4523738026618957,0.3868277668952942,0.3868277668952942,1.0,1.0,-2.3288052082061768,0.6157209277153015,1.7130842208862305,0.0902869775891304,0.8874295949935913,0.8874295949935913,0.0,106.27894592285156,66.0,35502.84765625,0.0,1140.266845703125,1.0,281.24078369140625,283.6351318359375,295.0477600097656,297.37420654296875,293.1499938964844,293.1499938964844,281.54998779296875,34869.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780066728591919,1.0,0.0,0.0,3.544851541519165,3.54487419128418,8.384735679101141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.55859375,0.0,1411.0863037109375,1895.4371337890625,0.0,2290.7392578125,0.8808228373527527,1.0,0.0,3.0,1.0,0.0
17866680,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7792013883590698,0.2540371716022491,0.2312423139810562,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9102240800857544,0.4081916511058807,0.3889341056346893,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.5943240523338318,0.3803906440734863,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8337485194206238,0.3127793669700622,0.2989999055862427,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6397765278816223,0.1391459852457046,0.6403915882110596,284.9714660644531,284.95001220703125,297.5957336425781,292.117919921875,297.140869140625,296.9765014648437,284.9691772460937,1.0,0.4523738026618957,0.3868277668952942,0.3868277668952942,1.0,1.0,-2.3288052082061768,0.6157209277153015,1.7130842208862305,0.0902869775891304,0.8874295949935913,0.8874295949935913,0.0,106.27894592285156,66.0,35502.84765625,0.0,1140.266845703125,1.0,281.24078369140625,283.6351318359375,295.0477600097656,297.37420654296875,293.1499938964844,293.1499938964844,281.54998779296875,34869.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780066728591919,1.0,0.0,0.0,3.544851541519165,3.54487419128418,8.384735679101141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.55859375,0.0,1411.0863037109375,1895.4371337890625,0.0,2290.7392578125,0.8808228373527527,1.0,0.0,3.0,1.0,0.0
17866740,296.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.8172376155853271,0.0,0.2282590717077255,296.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.960358738899231,0.0,0.3842221796512604,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.0,0.326053112745285,296.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.872810423374176,0.0,0.2951692044734955,296.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.6691088676452637,0.0,0.6273279786109924,285.0573425292969,294.1499938964844,297.54962158203125,292.0985107421875,297.1321105957031,296.9815979003906,285.0551147460937,0.0,0.0,0.3872357308864593,0.3872357308864593,1.0,1.0,-2.2402522563934326,0.5869123935699463,1.6533398628234863,0.1022869497537612,0.0,0.0,0.0,85.6432113647461,60.0,34059.6796875,0.0,963.7659301757812,0.0,281.5663757324219,283.7441101074219,295.0419311523437,297.2257080078125,293.1499938964844,293.1499938964844,278.1499938964844,31523.95703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.721217155456543,3.721240997314453,9.278954848923604e-07,4.141394138336182,4.141385078430176,9.227421287505422e-06,0.0,0.0,-0.0,0.0,0.0,1580.0460205078125,1734.6395263671875,0.0,0.0,0.0499999932944774,0.0,0.0,4.0,0.0,0.0
17866800,296.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.8172376155853271,0.0,0.2282590717077255,296.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.960358738899231,0.0,0.3842221796512604,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.0,0.326053112745285,296.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.872810423374176,0.0,0.2951692044734955,296.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.6691088676452637,0.0,0.6273279786109924,285.0573425292969,294.1499938964844,297.54962158203125,292.0985107421875,297.1321105957031,296.9815979003906,285.0551147460937,0.0,0.0,0.3872357308864593,0.3872357308864593,1.0,1.0,-2.2402522563934326,0.5869123935699463,1.6533398628234863,0.1022869497537612,0.0,0.0,0.0,85.6432113647461,60.0,34059.6796875,0.0,963.7659301757812,0.0,281.5663757324219,283.7441101074219,295.0419311523437,297.2257080078125,293.1499938964844,293.1499938964844,278.1499938964844,31523.95703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.721217155456543,3.721240997314453,9.278954848923604e-07,4.141394138336182,4.141385078430176,9.227421287505422e-06,0.0,0.0,-0.0,0.0,0.0,1580.0460205078125,1734.6395263671875,0.0,0.0,0.0499999932944774,0.0,0.0,4.0,0.0,0.0
17866860,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0016926018288359,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.4198087155818939,0.0,0.0017823936650529,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.4198087155818939,0.0,0.001316470792517,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.4198087155818939,0.0,0.001782392617315,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.0084548685699701,285.9573974609375,294.1499938964844,297.5243225097656,292.0901184082031,296.6506042480469,296.9057922363281,284.0233764648437,0.0,0.0,0.3022389411926269,0.3022389411926269,1.0,1.0,-0.0021925175096839,0.0014670531963929,0.0007254643714986,-0.0138972857967019,0.0,0.0,0.0,-0.0142616163939237,60.0,1755.0347900390625,0.0,-2.218221197836101e-05,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,1.414446160197258e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6668106781955738e-13,1.6670674985851813e-13,6.271695812086244e-19,5.632252476905908e-12,5.632241201203314e-12,1.1609399660662329e-17,0.0,0.0,-0.0,0.0,0.0,5.100420887929161e-23,8.655721125383059e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.000960717734415,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0015654655871912,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0016730233328416,297.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0012224107049405,297.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0028289153706282,286.28570556640625,294.1499938964844,297.5031433105469,292.0857849121094,296.5902709960937,296.8482971191406,283.6473083496094,0.0,0.0,0.2331123650074005,0.2331123650074005,1.0,1.0,-0.0099539253860712,0.0018404358997941,0.0081134894862771,-0.0254831742495298,0.0,0.0,0.0,-0.0562770552933216,60.0,876.11328125,0.0,-6.685106200166047e-06,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.925015952526032e-26,-4.6294752120130087e-26,-4.830634639325632e-29,5.0607629523127154e-18,5.05747573655843e-18,3.2868253880445048e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,9.763118578121066e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001028600891004,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.601787365274504e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001028295228024,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0004875136364717,286.263427734375,294.1499938964844,297.45367431640625,292.083740234375,296.6263732910156,297.06689453125,283.4082336425781,0.0,0.0,0.0777041241526603,0.0777041241526603,1.0,1.0,-0.0010398402810096,3.135421138722449e-05,0.001008486142382,-0.0265034064650535,0.0,0.0,0.0,-0.0100047327578067,60.0,178.7132568359375,0.0,-7.37957819296753e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3120698228235576e-36,-2.8118778741138977e-36,-1.5102530296709157e-36,4.4044415132961535e-21,2.209653871102725e-21,2.1947876421934285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,9.763118578121066e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001028600891004,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.601787365274504e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001028295228024,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0004875136364717,286.263427734375,294.1499938964844,297.45367431640625,292.083740234375,296.6263732910156,297.06689453125,283.4082336425781,0.0,0.0,0.0777041241526603,0.0777041241526603,1.0,1.0,-0.0010398402810096,3.135421138722449e-05,0.001008486142382,-0.0265034064650535,0.0,0.0,0.0,-0.0100047327578067,60.0,178.7132568359375,0.0,-7.37957819296753e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3120698228235576e-36,-2.8118778741138977e-36,-1.5102530296709157e-36,4.4044415132961535e-21,2.209653871102725e-21,2.1947876421934285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.774633508641271e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,0.0001029329287121,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,7.60265247663483e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,0.0001029323539114,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.0004882610519416,286.2581481933594,294.1499938964844,297.42803955078125,292.0865173339844,296.6339111328125,297.14337158203125,283.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416230652481,1.9913249715841643e-08,0.001041603158228,-0.0271576438099145,0.0,0.0,0.0,-0.0101321469992399,60.0,85.84632873535156,0.0,-7.397400025865863e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.444293534417896e-40,4.1826657212399294e-40,2.2550255407300686e-40,4.4149359634211366e-21,2.207554819519015e-21,2.2073811439021208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252685546875,0.0,0.0,9.79534670477733e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001031504434649,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,7.618661766173318e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.0001031502397381,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0004892978467978,286.2527160644531,294.1499938964844,297.40185546875,292.0917358398437,296.6411437988281,297.20050048828125,283.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438264580443,1.1012628142736958e-08,0.0010438153985887,-0.0278360210359096,0.0,0.0,0.0,-0.0102605605497956,60.0,47.07295989990234,0.0,-7.428776171991559e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1210387714598537e-44,-1.2611686178923354e-44,-7.006492321624085e-45,4.415066825978982e-21,2.2075285662280893e-21,2.2075384616992843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,9.84219877864234e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001036438407027,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,7.655107037862763e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001036436224239,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0004916380858048,286.24151611328125,294.1499938964844,297.347900390625,292.1089172363281,296.6547241210937,297.2674560546875,283.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.27251625061035,0.0,-7.499983212255756e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.20752977791844e-21,2.2075293740216562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,9.84219877864234e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001036438407027,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,7.655107037862763e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001036436224239,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0004916380858048,286.24151611328125,294.1499938964844,297.347900390625,292.1089172363281,296.6547241210937,297.2674560546875,283.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.27251625061035,0.0,-7.499983212255756e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.20752977791844e-21,2.2075293740216562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,9.8961238109041e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001042117000906,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,7.697048567933962e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0001042114745359,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,0.0004943317617289,286.22979736328125,294.1499938964844,297.29205322265625,292.1344299316406,296.6670837402344,297.28692626953125,283.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.749902725219727,0.0,-7.58236566866799e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059555836879e-21,2.20752977791844e-21,2.20752977791844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,9.8961238109041e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001042117000906,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,7.697048567933962e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.0001042114745359,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,0.0004943317617289,286.22979736328125,294.1499938964844,297.29205322265625,292.1344299316406,296.6670837402344,297.28692626953125,283.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.749902725219727,0.0,-7.58236566866799e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059555836879e-21,2.20752977791844e-21,2.20752977791844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,9.957108704838902e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001048538906616,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,7.744480535620824e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001048536723828,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0004973780596628,286.2176513671875,294.1499938964844,297.2345275878906,292.16748046875,296.6781616210937,297.2746887207031,283.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.86711311340332,0.0,-7.676079150087389e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.20752977791844e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,9.957108704838902e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.0001048538906616,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,7.744480535620824e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001048536723828,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0004973780596628,286.2176513671875,294.1499938964844,297.2345275878906,292.16748046875,296.6781616210937,297.2746887207031,283.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.86711311340332,0.0,-7.676079150087389e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.20752977791844e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001002498684101,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001055686734616,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.797274156473577e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001055684551829,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0005007687141187,286.205078125,294.1499938964844,297.175537109375,292.2071838378906,296.6880798339844,297.242431640625,283.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.44464683532715,0.0,-7.781063970924151e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001002498684101,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,0.0001055686734616,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,7.797274156473577e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001055684551829,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0005007687141187,286.205078125,294.1499938964844,297.175537109375,292.2071838378906,296.6880798339844,297.242431640625,283.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.44464683532715,0.0,-7.781063970924151e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0001006141974357,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,0.0001059523274307,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,7.825611100997776e-05,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0001059521091519,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0005025886348448,286.1986389160156,294.1499938964844,297.1455993652344,292.2292785644531,296.6925354003906,297.2200012207031,283.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721705621108,1.4303618733890744e-08,0.0010721562430262,-0.0365083217620849,0.0,0.0,0.0,-0.0119037143886089,60.0,20.291444778442383,0.0,-7.837709148361682e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001009946863632,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0001063529998646,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,7.855203875806183e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.0001063527815858,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.000504489231389,286.19207763671875,294.1499938964844,297.1153564453125,292.2527160644531,296.6966552734375,297.1947326660156,283.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762240272015,1.4777647550090478e-08,0.0010762092424556,-0.0377479717135429,0.0,0.0,0.0,-0.0121387084946036,60.0,20.151153564453125,0.0,-7.897086362618212e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001017971517285,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001071980295819,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.91761776781641e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001071978113031,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.0005084977019578,286.1786804199219,294.1499938964844,297.05419921875,292.3033142089844,296.7039794921875,297.1383972167969,283.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777416706441727e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,19.900354385375977,0.0,-8.023050668271028e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001017971517285,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001071980295819,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.91761776781641e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001071978113031,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.0005084977019578,286.1786804199219,294.1499938964844,297.05419921875,292.3033142089844,296.7039794921875,297.1383972167969,283.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777416706441727e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,19.900354385375977,0.0,-8.023050668271028e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001026482495944,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0001080942747648,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,7.983813702594489e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001080940564861,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.0005127491313032,286.1649169921875,294.1499938964844,296.9922790527344,292.358154296875,296.7100830078125,297.0767822265625,283.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.684728622436523,0.0,-8.15773972817624e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001026482495944,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0001080942747648,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,7.983813702594489e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001080940564861,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.0005127491313032,286.1649169921875,294.1499938964844,296.9922790527344,292.358154296875,296.7100830078125,297.0767822265625,283.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.684728622436523,0.0,-8.15773972817624e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.000103531354398,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001090242221835,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,8.052499470068142e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001090240111807,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0005171604570932,286.1508178710937,294.1499938964844,296.9298095703125,292.4164733886719,296.7149353027344,297.0119323730469,283.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,19.504467010498047,0.0,-8.298680853613406e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.000103531354398,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001090242221835,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,8.052499470068142e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001090240111807,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0005171604570932,286.1508178710937,294.1499938964844,296.9298095703125,292.4164733886719,296.7149353027344,297.0119323730469,283.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,19.504467010498047,0.0,-8.298680853613406e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001044255404849,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001099658402381,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,8.122047438519076e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0001099656292353,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0005216270801611,286.1363525390625,294.1499938964844,296.8670959472656,292.4775390625,296.71844482421875,296.9454040527344,283.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.9052176725153923e-08,0.0011127569014206,-0.0489180497825145,0.0,0.0,0.0,-0.0142577588558197,60.0,19.35754776000977,0.0,-8.442619758852744e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001044255404849,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001099658402381,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,8.122047438519076e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0001099656292353,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0005216270801611,286.1363525390625,294.1499938964844,296.8670959472656,292.4775390625,296.71844482421875,296.9454040527344,283.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.9052176725153923e-08,0.0011127569014206,-0.0489180497825145,0.0,0.0,0.0,-0.0142577588558197,60.0,19.35754776000977,0.0,-8.442619758852744e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,0.0001048691046889,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001104329348891,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,8.156546391546726e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0001104327238863,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0005238428129814,286.1289978027344,294.1499938964844,296.8356628417969,292.5088806152344,296.7197265625,296.9118957519531,283.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483331231444e-08,0.0011174821993336,-0.0503610111773014,0.0,0.0,0.0,-0.0145317325368523,60.0,19.294816970825195,0.0,-8.514479787891106e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0001053051528288,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001108921060222,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,8.190461085177958e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,0.0001108918950194,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.0005260209436528,286.12158203125,294.1499938964844,296.8042907714844,292.5406188964844,296.7206726074219,296.8783569335937,283.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148117840790292e-08,0.0011221272870898,-0.0517791993916034,0.0,0.0,0.0,-0.0148010598495602,60.0,19.238319396972656,0.0,-8.585418243001187e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001061400107573,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0001117712527047,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,8.255393913714215e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.000111771041702,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0005301912315189,286.10650634765625,294.1499938964844,296.7416381835937,292.60504150390625,296.7216491699219,296.8114929199219,284.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830444430841e-08,0.0011310208356007,-0.0544936396181583,0.0,0.0,0.0,-0.0153167201206088,60.0,19.14069557189941,0.0,-8.722058453258796e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001061400107573,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0001117712527047,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,8.255393913714215e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.000111771041702,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0005301912315189,286.10650634765625,294.1499938964844,296.7416381835937,292.60504150390625,296.7216491699219,296.8114929199219,284.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830444430841e-08,0.0011310208356007,-0.0544936396181583,0.0,0.0,0.0,-0.0153167201206088,60.0,19.14069557189941,0.0,-8.722058453258796e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001068973288056,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.000112568734039,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,8.314296428579837e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0001125685303122,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0005339742056094,286.0912170410156,294.1499938964844,296.6794128417969,292.6700744628906,296.7213439941406,296.7453308105469,284.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548979401588,0.0,0.0,0.0,-0.015784477815032,60.0,19.05988502502441,0.0,-8.84693704961137e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001068973288056,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.000112568734039,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,8.314296428579837e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0001125685303122,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0005339742056094,286.0912170410156,294.1499938964844,296.6794128417969,292.6700744628906,296.7213439941406,296.7453308105469,284.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.213186078847685e-08,0.001139088300988,-0.0569548979401588,0.0,0.0,0.0,-0.015784477815032,60.0,19.05988502502441,0.0,-8.84693704961137e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001075780382961,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001132855541072,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,8.367239934159443e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0001132853503804,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0005373744643293,286.0756530761719,294.1499938964844,296.6177978515625,292.735107421875,296.7198181152344,296.68017578125,284.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463622795417,2.2979959268809583e-08,0.001146339229308,-0.0591662861406803,0.0,0.0,0.0,-0.0162049103528261,60.0,18.990766525268555,0.0,-8.959938213592977e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001075780382961,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001132855541072,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,8.367239934159443e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0001132853503804,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.918701171875,0.0,0.0,0.0005373744643293,286.0756530761719,294.1499938964844,296.6177978515625,292.735107421875,296.7198181152344,296.68017578125,284.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463622795417,2.2979959268809583e-08,0.001146339229308,-0.0591662861406803,0.0,0.0,0.0,-0.0162049103528261,60.0,18.990766525268555,0.0,-8.959938213592977e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001081581503967,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001138964362326,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,8.412358874920756e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001138962325057,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0005402722745202,286.0599365234375,294.1499938964844,296.5570373535156,292.79949951171875,296.717041015625,296.6162109375,284.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702691365201645e-08,0.0011525191366672,-0.0610501170158386,0.0,0.0,0.0,-0.0165631994605064,60.0,18.931909561157227,0.0,-9.05680010987453e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
