time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001081581503967,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001138964362326,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,8.412358874920756e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001138962325057,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0005402722745202,286.0599365234375,294.1499938964844,296.5570373535156,292.79949951171875,296.717041015625,296.6162109375,284.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702691365201645e-08,0.0011525191366672,-0.0610501170158386,0.0,0.0,0.0,-0.0165631994605064,60.0,18.931909561157227,0.0,-9.05680010987453e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0001083242532331,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,0.0001140713429776,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,8.4252780652605e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001140711392508,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,0.0005411019665189,286.052001953125,294.1499938964844,296.5270690917969,292.8312683105469,296.7152099609375,296.5848388671875,284.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543123982846,2.3909583646286592e-08,0.0011542885331436,-0.0615892708301544,0.0,0.0,0.0,-0.0166657660156488,60.0,18.899703979492188,0.0,-9.084623542321425e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0001084084433387,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0001141599932452,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,8.431824971921742e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,0.0001141597895184,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.000541522516869,286.0440673828125,294.1499938964844,296.49737548828125,292.8626708984375,296.71307373046875,296.553955078125,284.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552091455087,2.4014385147097528e-08,0.0011551851639524,-0.061862364411354,0.0,0.0,0.0,-0.0167177245020866,60.0,18.862030029296875,0.0,-9.098734210510885e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0001083303795894,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001140777749242,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,8.425752457696944e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001140775711974,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.0005411325837485,286.0281066894531,294.1499938964844,296.4390563964844,292.9239807128906,296.7080383300781,296.4937744140625,284.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687381475549e-08,0.0011543524451553,-0.0616082698106765,0.0,0.0,0.0,-0.016669388860464,60.0,18.767053604125977,0.0,-9.085604801839509e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,0.0001083303795894,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001140777749242,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,8.425752457696944e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001140775711974,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.0005411325837485,286.0281066894531,294.1499938964844,296.4390563964844,292.9239807128906,296.7080383300781,296.4937744140625,284.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687381475549e-08,0.0011543524451553,-0.0616082698106765,0.0,0.0,0.0,-0.016669388860464,60.0,18.767053604125977,0.0,-9.085604801839509e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001079712892533,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0001136996215791,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,8.397822239203379e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001136994251282,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.0005393388564698,286.0121765136719,294.1499938964844,296.3822326660156,292.9829406738281,296.7019348144531,296.43585205078125,284.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505485745146,2.3469141297027818e-08,0.0011505250586196,-0.0604414232075214,0.0,0.0,0.0,-0.0164474342018365,60.0,18.64200592041016,0.0,-9.02544172731723e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001079712892533,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0001136996215791,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,8.397822239203379e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001136994251282,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.0005393388564698,286.0121765136719,294.1499938964844,296.3822326660156,292.9829406738281,296.7019348144531,296.43585205078125,284.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505485745146,2.3469141297027818e-08,0.0011505250586196,-0.0604414232075214,0.0,0.0,0.0,-0.0164474342018365,60.0,18.64200592041016,0.0,-9.02544172731723e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001075522959581,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001132583929575,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,8.365233225049451e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001132582037826,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.0005372458836063,285.99627685546875,294.1499938964844,296.32720947265625,293.0390014648437,296.6948547363281,296.3800964355469,284.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.521684646606445,0.0,-8.955500874208155e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001075522959581,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001132583929575,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,8.365233225049451e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001132582037826,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.0005372458836063,285.99627685546875,294.1499938964844,296.32720947265625,293.0390014648437,296.6948547363281,296.3800964355469,284.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.521684646606445,0.0,-8.955500874208155e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001070340149453,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0001127126088249,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,8.324921509483829e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.00011271241965,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0005346569814719,285.9804382324219,294.1499938964844,296.2742004394531,293.0915832519531,296.6868591308594,296.3264465332031,284.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.42978286743164,0.0,-8.86937030486479e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001070340149453,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0001127126088249,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,8.324921509483829e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.00011271241965,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0005346569814719,285.9804382324219,294.1499938964844,296.2742004394531,293.0915832519531,296.6868591308594,296.3264465332031,284.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.42978286743164,0.0,-8.86937030486479e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.0001067434932338,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0001124066693591,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,8.302325295517221e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0001124064874602,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.00053320574807,285.9725341796875,294.1499938964844,296.24853515625,293.1164245605469,296.6825561523437,296.30047607421875,284.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938507899221804e-08,0.0011374392779543,-0.0564506128430366,0.0,0.0,0.0,-0.015688644722104,60.0,18.38036155700684,0.0,-8.821274377623922e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,0.0001064372991095,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0001120842280215,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,8.278509631054476e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001120840388466,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0005316762835718,285.9646911621094,294.1499938964844,296.22344970703125,293.14019775390625,296.67803955078125,296.2751159667969,284.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556822105139872e-08,0.0011341760400682,-0.0554550252854824,0.0,0.0,0.0,-0.0154994297772645,60.0,18.3282470703125,0.0,-8.770724946316477e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.0001057932677213,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0001114060141844,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,8.228416845668107e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,0.0001114058322855,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0005284591461531,285.9490661621094,294.1499938964844,296.1751403808594,293.1843566894531,296.6684265136719,296.2262268066406,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273331474512,2.075402427692552e-08,0.0011273124255239,-0.053360491991043,0.0,0.0,0.0,-0.0151014542207121,60.0,18.21675491333008,0.0,-8.66487965822671e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.0001057932677213,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0001114060141844,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,8.228416845668107e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,0.0001114058322855,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0005284591461531,285.9490661621094,294.1499938964844,296.1751403808594,293.1843566894531,296.6684265136719,296.2262268066406,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273331474512,2.075402427692552e-08,0.0011273124255239,-0.053360491991043,0.0,0.0,0.0,-0.0151014542207121,60.0,18.21675491333008,0.0,-8.66487965822671e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001051297076628,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001107072457671,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,8.176805567927659e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001107070638681,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0005251445691101,285.93359375,294.1499938964844,296.1295166015625,293.2235717773437,296.6580505371094,296.1801452636719,284.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202605674043,1.992691700536397e-08,0.0011202406603842,-0.0512018091976642,0.0,0.0,0.0,-0.0146914254873991,60.0,18.09692001342773,0.0,-8.55649915365575e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001051297076628,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001107072457671,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,8.176805567927659e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001107070638681,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0005251445691101,285.93359375,294.1499938964844,296.1295166015625,293.2235717773437,296.6580505371094,296.1801452636719,284.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202605674043,1.992691700536397e-08,0.0011202406603842,-0.0512018091976642,0.0,0.0,0.0,-0.0146914254873991,60.0,18.09692001342773,0.0,-8.55649915365575e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0001044753953465,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.000110018205305,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,8.125913882395253e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001100180306821,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0005218761507421,285.91827392578125,294.1499938964844,296.0868530273437,293.2573547363281,296.6470642089844,296.1368713378906,284.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132865911349,1.9111340066046978e-08,0.0011132674990221,-0.0490725301206111,0.0,0.0,0.0,-0.0142871122807264,60.0,17.971668243408203,0.0,-8.450297173112632e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0001044753953465,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.000110018205305,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,8.125913882395253e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001100180306821,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,0.0005218761507421,285.91827392578125,294.1499938964844,296.0868530273437,293.2573547363281,296.6470642089844,296.1368713378906,284.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132865911349,1.9111340066046978e-08,0.0011132674990221,-0.0490725301206111,0.0,0.0,0.0,-0.0142871122807264,60.0,17.971668243408203,0.0,-8.450297173112632e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0001038444243022,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001093537575798,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,8.076837548287585e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001093535902327,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.000518724322319,285.90313720703125,294.1499938964844,296.0473327636719,293.2851867675781,296.63555908203125,296.0960693359375,284.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065608123317,1.83248705099004e-08,0.0011065425351262,-0.0470186248421669,0.0,0.0,0.0,-0.0138972261920571,60.0,17.842994689941406,0.0,-8.348512636757732e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0001038444243022,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001093537575798,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,8.076837548287585e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001093535902327,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,0.000518724322319,285.90313720703125,294.1499938964844,296.0473327636719,293.2851867675781,296.63555908203125,296.0960693359375,284.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065608123317,1.83248705099004e-08,0.0011065425351262,-0.0470186248421669,0.0,0.0,0.0,-0.0138972261920571,60.0,17.842994689941406,0.0,-8.348512636757732e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001035456371027,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,0.0001090391087927,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,8.053597412072122e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0001090389414457,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.0005172318196855,285.8956298828125,294.1499938964844,296.02880859375,293.2967529296875,296.629638671875,296.0767822265625,284.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033766204491,1.7952444864022254e-08,0.0011033586924895,-0.0460458099842071,0.0,0.0,0.0,-0.0137126017361879,60.0,17.777477264404297,0.0,-8.300528264726381e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0001032601066981,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0001087384298443,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,8.031389734242111e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0001087382624973,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0005158055573701,285.8881530761719,294.1499938964844,296.0111694335937,293.306640625,296.6236267089844,296.0582580566406,284.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003332911059,1.7596544665821057e-08,0.0011003157123923,-0.0451160408556461,0.0,0.0,0.0,-0.0135361682623624,60.0,17.711427688598633,0.0,-8.254801997509278e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001027368780341,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001081874288502,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,7.990692392922938e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001081872687791,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0005131918587721,285.8733215332031,294.1499938964844,295.9786682128906,293.3212280273437,296.611328125,296.0235595703125,284.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947559494525,1.6944349923164737e-08,0.0010947389528155,-0.0434119254350662,0.0,0.0,0.0,-0.0132128484547138,60.0,17.578105926513672,0.0,-8.171335252882272e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001027368780341,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001081874288502,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,7.990692392922938e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001081872687791,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0005131918587721,285.8733215332031,294.1499938964844,295.9786682128906,293.3212280273437,296.611328125,296.0235595703125,284.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947559494525,1.6944349923164737e-08,0.0010947389528155,-0.0434119254350662,0.0,0.0,0.0,-0.0132128484547138,60.0,17.578105926513672,0.0,-8.171335252882272e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0001022779688355,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001077041670214,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.954998727655038e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0001077040069503,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.00051089952467,285.858642578125,294.1499938964844,295.95001220703125,293.3283996582031,296.5987854003906,295.9918212890625,284.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089864061214,1.6372323941027392e-08,0.0010898477630689,-0.041916973888874,0.0,0.0,0.0,-0.0129292709752917,60.0,17.443675994873047,0.0,-8.098477621842903e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0001022779688355,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001077041670214,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.954998727655038e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0001077040069503,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.00051089952467,285.858642578125,294.1499938964844,295.95001220703125,293.3283996582031,296.5987854003906,295.9918212890625,284.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089864061214,1.6372323941027392e-08,0.0010898477630689,-0.041916973888874,0.0,0.0,0.0,-0.0129292709752917,60.0,17.443675994873047,0.0,-8.098477621842903e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.000101868819911,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0001072733066393,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,7.923175871837884e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0001072731465683,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,0.0005088557954877,285.8441467285156,294.1499938964844,295.9237365722656,293.33184814453125,296.58599853515625,295.9631652832031,284.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085503026843,1.5862312352510344e-08,0.0010854870779439,-0.0405838601291179,0.0,0.0,0.0,-0.0126764392480254,60.0,17.31005096435547,0.0,-8.033792653350248e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.000101868819911,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0001072733066393,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,7.923175871837884e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0001072731465683,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,0.0005088557954877,285.8441467285156,294.1499938964844,295.9237365722656,293.33184814453125,296.58599853515625,295.9631652832031,284.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085503026843,1.5862312352510344e-08,0.0010854870779439,-0.0405838601291179,0.0,0.0,0.0,-0.0126764392480254,60.0,17.31005096435547,0.0,-8.033792653350248e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001014788140309,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001068626006599,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,7.89284094935283e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,0.0001068624478648,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0005069075850769,285.8298034667969,294.1499938964844,295.898193359375,293.3355712890625,296.572998046875,295.9365539550781,284.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813456028699,1.5376157236346444e-08,0.0010813302360475,-0.039312906563282,0.0,0.0,0.0,-0.0124354315921664,60.0,17.181230545043945,0.0,-7.972374760356615e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001014788140309,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001068626006599,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,7.89284094935283e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,0.0001068624478648,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0005069075850769,285.8298034667969,294.1499938964844,295.898193359375,293.3355712890625,296.572998046875,295.9365539550781,284.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813456028699,1.5376157236346444e-08,0.0010813302360475,-0.039312906563282,0.0,0.0,0.0,-0.0124354315921664,60.0,17.181230545043945,0.0,-7.972374760356615e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,0.0001012902284855,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001066640106728,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,7.878172618802637e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.0001066638578777,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0005059656105004,285.8226928710937,294.1499938964844,295.8857116699219,293.3375244140625,296.5664367675781,295.9237670898437,284.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079335459508,1.5141083054004412e-08,0.0010793203255161,-0.0386982858180999,0.0,0.0,0.0,-0.0123188961297273,60.0,17.118955612182617,0.0,-7.942760760215607e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0001011075219139,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0001064716052496,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,7.863961945986375e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,0.0001064714524545,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,0.0005050529143773,285.81561279296875,294.1499938964844,295.8733825683594,293.33953857421875,296.5598449707031,295.9112548828125,284.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773878311738,1.4913332790911227e-08,0.0010773729300126,-0.0381027720868587,0.0,0.0,0.0,-0.0122059909626841,60.0,17.058263778686523,0.0,-7.914123045793532e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0001007587634376,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001061043367371,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,7.836835720809177e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.000106104183942,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0005033108172938,285.8016052246094,294.1499938964844,295.8492736816406,293.3436584472656,296.5465087890625,295.88690185546875,284.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736702242866,1.4478591658928508e-08,0.0010736556723713,-0.0369659140706062,0.0,0.0,0.0,-0.0119904717430472,60.0,16.941801071166992,0.0,-7.859600259507715e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0001007587634376,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001061043367371,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,7.836835720809177e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.000106104183942,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0005033108172938,285.8016052246094,294.1499938964844,295.8492736816406,293.3436584472656,296.5465087890625,295.88690185546875,284.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736702242866,1.4478591658928508e-08,0.0010736556723713,-0.0369659140706062,0.0,0.0,0.0,-0.0119904717430472,60.0,16.941801071166992,0.0,-7.859600259507715e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0001004304285743,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.0001057585759554,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,7.811297837179154e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0001057584304362,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0005016707000322,285.78778076171875,294.1499938964844,295.8258056640625,293.34796142578125,296.53302001953125,295.86334228515625,284.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701699648052,1.4069305720454396e-08,0.0010701558785513,-0.0358954966068267,0.0,0.0,0.0,-0.0117875710129737,60.0,16.831432342529297,0.0,-7.808441893075725e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0001004304285743,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.0001057585759554,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,7.811297837179154e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0001057584304362,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0005016707000322,285.78778076171875,294.1499938964844,295.8258056640625,293.34796142578125,296.53302001953125,295.86334228515625,284.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701699648052,1.4069305720454396e-08,0.0010701558785513,-0.0358954966068267,0.0,0.0,0.0,-0.0117875710129737,60.0,16.831432342529297,0.0,-7.808441893075725e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001001239725155,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001054358581313,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,7.787461800035089e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0001054357126122,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0005001398967579,285.77410888671875,294.1499938964844,295.8029479980469,293.3523864746094,296.5193786621094,295.8404846191406,284.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669031180441,1.3687286859465077e-08,0.0010668893810361,-0.0348962806165218,0.0,0.0,0.0,-0.0115981884300708,60.0,16.727256774902344,0.0,-7.76084192466442e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001001239725155,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001054358581313,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,7.787461800035089e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0001054357126122,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0005001398967579,285.77410888671875,294.1499938964844,295.8029479980469,293.3523864746094,296.5193786621094,295.8404846191406,284.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669031180441,1.3687286859465077e-08,0.0010668893810361,-0.0348962806165218,0.0,0.0,0.0,-0.0115981884300708,60.0,16.727256774902344,0.0,-7.76084192466442e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
