time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,9.98394243652001e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.000105136205093,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,7.765329064568505e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0001051360595738,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.000498718523886,285.7606201171875,294.1499938964844,295.7806701660156,293.3568725585937,296.505615234375,295.8182373046875,284.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638696840032,1.3332568826740498e-08,0.0010638564126566,-0.0339683778584003,0.0,0.0,0.0,-0.0114223407581448,60.0,16.629411697387695,0.0,-7.716774064192577e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,9.98394243652001e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.000105136205093,299.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,7.765329064568505e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0001051360595738,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.000498718523886,285.7606201171875,294.1499938964844,295.7806701660156,293.3568725585937,296.505615234375,295.8182373046875,284.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638696840032,1.3332568826740498e-08,0.0010638564126566,-0.0339683778584003,0.0,0.0,0.0,-0.0114223407581448,60.0,16.629411697387695,0.0,-7.716774064192577e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,9.970479004550724e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0001049944257829,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,7.754857506370172e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001049942875397,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,0.0004980459925718,285.7539367675781,294.1499938964844,295.7697448730469,293.3591613769531,296.4986877441406,295.8073425292969,284.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624346323311,1.3164737744375545e-08,0.0010624214773997,-0.0335293225944042,0.0,0.0,0.0,-0.0113391410559415,60.0,16.582782745361328,0.0,-7.69596795180405e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,9.957591828424484e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001048587146215,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,7.744834147160873e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0001048585763783,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0004974022740498,285.7472839355469,294.1499938964844,295.7589416503906,293.3614196777344,296.49176025390625,295.7966003417969,284.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610608151182,1.3004084919998604e-08,0.0010610477766022,-0.0331090278923511,0.0,0.0,0.0,-0.0112594980746507,60.0,16.53764533996582,0.0,-7.676077018459182e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.933385445037855e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001046038014465,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,7.72600615164265e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001046036632033,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0004961931263096,285.7341613769531,294.1499938964844,295.7377319335937,293.3659973144531,296.4777526855469,295.77545166015625,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584800038486,1.2702316531942872e-08,0.0010584671981632,-0.032319501042366,0.0,0.0,0.0,-0.0111098978668451,60.0,16.45146942138672,0.0,-7.63878489351555e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.933385445037855e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001046038014465,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,7.72600615164265e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001046036632033,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0004961931263096,285.7341613769531,294.1499938964844,295.7377319335937,293.3659973144531,296.4777526855469,295.77545166015625,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584800038486,1.2702316531942872e-08,0.0010584671981632,-0.032319501042366,0.0,0.0,0.0,-0.0111098978668451,60.0,16.45146942138672,0.0,-7.63878489351555e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,9.911167580867186e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001043698284775,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,7.708725024713203e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001043696975102,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.000495083280839,285.7212219238281,294.1499938964844,295.7170104980469,293.3705749511719,296.46368408203125,295.7547912597656,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561111848801,1.2425331874510448e-08,0.001056098844856,-0.031594768166542,0.0,0.0,0.0,-0.0109725845977664,60.0,16.370662689208984,0.0,-7.604635499092184e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,9.911167580867186e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001043698284775,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,7.708725024713203e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001043696975102,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.000495083280839,285.7212219238281,294.1499938964844,295.7170104980469,293.3705749511719,296.46368408203125,295.7547912597656,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561111848801,1.2425331874510448e-08,0.001056098844856,-0.031594768166542,0.0,0.0,0.0,-0.0109725845977664,60.0,16.370662689208984,0.0,-7.604635499092184e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.890925866784528e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001041566647472,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,7.692980580031872e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.00010415653378,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,0.0004940721555612,285.7084350585937,294.1499938964844,295.6967163085937,293.3750915527344,296.44952392578125,295.73455810546875,284.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539530776441,1.2172969299228953e-08,0.0010539409704506,-0.0309344138950109,0.0,0.0,0.0,-0.0108474781736731,60.0,16.294946670532227,0.0,-7.57358762371041e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,9.890925866784528e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001041566647472,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,7.692980580031872e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.00010415653378,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,0.0004940721555612,285.7084350585937,294.1499938964844,295.6967163085937,293.3750915527344,296.44952392578125,295.73455810546875,284.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539530776441,1.2172969299228953e-08,0.0010539409704506,-0.0309344138950109,0.0,0.0,0.0,-0.0108474781736731,60.0,16.294946670532227,0.0,-7.57358762371041e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,9.872557711787522e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0001039632334141,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,7.678694237256423e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001039631024468,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004931546282023,285.6958312988281,294.1499938964844,295.6768493652344,293.3795166015625,296.43524169921875,295.7147216796875,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051994622685,1.1943963151850312e-08,0.0010519827483221,-0.0303351450711488,0.0,0.0,0.0,-0.0107339499518275,60.0,16.223997116088867,0.0,-7.545468605485439e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,9.872557711787522e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0001039632334141,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,7.678694237256423e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001039631024468,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0004931546282023,285.6958312988281,294.1499938964844,295.6768493652344,293.3795166015625,296.43524169921875,295.7147216796875,284.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051994622685,1.1943963151850312e-08,0.0010519827483221,-0.0303351450711488,0.0,0.0,0.0,-0.0107339499518275,60.0,16.223997116088867,0.0,-7.545468605485439e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,9.864124149316922e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0001038744157995,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,7.672134233871475e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,0.0001038742848322,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0004927333211526,285.6896057128906,294.1499938964844,295.66705322265625,293.3816833496094,296.4281005859375,295.7049560546875,284.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510957799851,1.1838806379671496e-08,0.0010510839056223,-0.0300599541515111,0.0,0.0,0.0,-0.0106818210333585,60.0,16.190433502197266,0.0,-7.5325743864596e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,9.856080578174442e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0001037897091009,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,7.665877637919039e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001037895781337,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,0.000492331571877,285.6834411621094,294.1499938964844,295.6573486328125,293.3838195800781,296.4209289550781,295.6952514648437,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502382647246,1.1738514160697378e-08,0.0010502265067771,-0.0297974906861782,0.0,0.0,0.0,-0.0106321033090353,60.0,16.157907485961914,0.0,-7.520286260387365e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,9.841087012318894e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0001036318135447,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,7.654215005459264e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001036316898535,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.000491582613904,285.6711730957031,294.1499938964844,295.63818359375,293.3879699707031,296.4065246582031,295.67608642578125,284.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048638834618,1.1551557932421021e-08,0.0010486273095011,-0.0293082110583782,0.0,0.0,0.0,-0.0105394180864095,60.0,16.09539031982422,0.0,-7.497407494838626e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,9.841087012318894e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0001036318135447,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,7.654215005459264e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001036316898535,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,0.000491582613904,285.6711730957031,294.1499938964844,295.63818359375,293.3879699707031,296.4065246582031,295.67608642578125,284.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048638834618,1.1551557932421021e-08,0.0010486273095011,-0.0293082110583782,0.0,0.0,0.0,-0.0105394180864095,60.0,16.09539031982422,0.0,-7.497407494838626e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,9.827847679844126e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0001034923989209,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,7.643918070243672e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001034922752296,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0004909212584607,285.6590881347656,294.1499938964844,295.61932373046875,293.3919372558594,296.3920593261719,295.6571960449219,284.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472270660102,1.1386472209551355e-08,0.001047215773724,-0.0288761481642723,0.0,0.0,0.0,-0.0104575781151652,60.0,16.036746978759766,0.0,-7.477233765484925e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,9.827847679844126e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0001034923989209,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66973876953125,0.0,0.0,7.643918070243672e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001034922752296,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0004909212584607,285.6590881347656,294.1499938964844,295.61932373046875,293.3919372558594,296.3920593261719,295.6571960449219,284.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472270660102,1.1386472209551355e-08,0.001047215773724,-0.0288761481642723,0.0,0.0,0.0,-0.0104575781151652,60.0,16.036746978759766,0.0,-7.477233765484925e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,9.816167585086076e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001033693988574,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,7.634833309566602e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001033692751661,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0004903378430753,285.6471862792969,294.1499938964844,295.6007385253906,293.3956604003906,296.3775634765625,295.6386108398437,284.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459814220666,1.1240810948720537e-08,0.0010459701297804,-0.0284949112683534,0.0,0.0,0.0,-0.0103853670880198,60.0,15.981851577758787,0.0,-7.459456696778943e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,9.816167585086076e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001033693988574,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,7.634833309566602e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001033692751661,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0004903378430753,285.6471862792969,294.1499938964844,295.6007385253906,293.3956604003906,296.3775634765625,295.6386108398437,284.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459814220666,1.1240810948720537e-08,0.0010459701297804,-0.0284949112683534,0.0,0.0,0.0,-0.0103853670880198,60.0,15.981851577758787,0.0,-7.459456696778943e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.805844456423074e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0001032606814987,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,7.626802835147828e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001032605578075,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0004898221814073,285.6354675292969,294.1499938964844,295.5823974609375,293.3991394042969,296.36297607421875,295.6202392578125,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448801331222,1.1112052611395027e-08,0.0010448690736666,-0.0281579066067934,0.0,0.0,0.0,-0.0103215361014008,60.0,15.930158615112305,0.0,-7.443760097203268e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.805844456423074e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0001032606814987,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,7.626802835147828e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001032605578075,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0004898221814073,285.6354675292969,294.1499938964844,295.5823974609375,293.3991394042969,296.36297607421875,295.6202392578125,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448801331222,1.1112052611395027e-08,0.0010448690736666,-0.0281579066067934,0.0,0.0,0.0,-0.0103215361014008,60.0,15.930158615112305,0.0,-7.443760097203268e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,9.801219130167738e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0001032119762385,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.623205601703376e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001032118525472,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,0.0004895911552011,285.6296691894531,294.1499938964844,295.57330322265625,293.4007873535156,296.3556823730469,295.61114501953125,284.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443871142342,1.1054365423035506e-08,0.0010443760547786,-0.0280069150030612,0.0,0.0,0.0,-0.0102929398417472,60.0,15.905532836914062,0.0,-7.4367328295466e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,9.796912490855902e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.0001031666179187,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,7.619855750817806e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001031665015034,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0004893760196864,285.6239013671875,294.1499938964844,295.5642395019531,293.4023132324219,296.3483581542969,295.60211181640625,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439277393743,1.1000643951319944e-08,0.001043916796334,-0.0278663020581007,0.0,0.0,0.0,-0.0102663077414035,60.0,15.881617546081545,0.0,-7.430191573121192e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.789223986444996e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0001030856437864,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,7.613874913658947e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001030855273711,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.000488991907332,285.6125183105469,294.1499938964844,295.5462951660156,293.4051818847656,296.33367919921875,295.5841064453125,284.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431070113554,1.0904717129278652e-08,0.0010430961847305,-0.027615213766694,0.0,0.0,0.0,-0.0102187506854534,60.0,15.835686683654783,0.0,-7.418518777058125e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.789223986444996e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0001030856437864,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,7.613874913658947e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001030855273711,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.000488991907332,285.6125183105469,294.1499938964844,295.5462951660156,293.4051818847656,296.33367919921875,295.5841064453125,284.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431070113554,1.0904717129278652e-08,0.0010430961847305,-0.027615213766694,0.0,0.0,0.0,-0.0102187506854534,60.0,15.835686683654783,0.0,-7.418518777058125e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.782751294551416e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0001030174826155,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,7.608839950989932e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001030173589242,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0004886686219833,285.601318359375,294.1499938964844,295.5284423828125,293.4076843261719,296.3189392089844,295.5662841796875,284.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.082395062468322e-08,0.0010424054926261,-0.0274038054049015,0.0,0.0,0.0,-0.0101787112653255,60.0,15.792271614074709,0.0,-7.408697655364449e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.782751294551416e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0001030174826155,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,7.608839950989932e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001030173589242,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0004886686219833,285.601318359375,294.1499938964844,295.5284423828125,293.4076843261719,296.3189392089844,295.5662841796875,284.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042416319251,1.082395062468322e-08,0.0010424054926261,-0.0274038054049015,0.0,0.0,0.0,-0.0101787112653255,60.0,15.792271614074709,0.0,-7.408697655364449e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,9.777400555321948e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001029611303238,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,7.604678103234619e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0001029610139084,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0004884013324044,285.5903015136719,294.1499938964844,295.5107116699219,293.4097595214844,296.3041687011719,295.5485534667969,284.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418451856821,1.075716138387861e-08,0.0010418343590572,-0.0272289793938398,0.0,0.0,0.0,-0.0101456008851528,60.0,15.751090049743652,0.0,-7.400581125693861e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,9.777400555321948e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001029611303238,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,7.604678103234619e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0001029610139084,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0004884013324044,285.5903015136719,294.1499938964844,295.5107116699219,293.4097595214844,296.3041687011719,295.5485534667969,284.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418451856821,1.075716138387861e-08,0.0010418343590572,-0.0272289793938398,0.0,0.0,0.0,-0.0101456008851528,60.0,15.751090049743652,0.0,-7.400581125693861e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.773125202627853e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001029160994221,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,7.601352263009176e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0001029159830068,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004881877684965,285.5794372558594,294.1499938964844,295.4930419921875,293.4114074707031,296.28936767578125,295.5309143066406,284.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703776531784117e-08,0.0010413778945803,-0.027089238166809,0.0,0.0,0.0,-0.0101191354915499,60.0,15.71191120147705,0.0,-7.394096712687316e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.773125202627853e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0001029160994221,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,7.601352263009176e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0001029159830068,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004881877684965,285.5794372558594,294.1499938964844,295.4930419921875,293.4114074707031,296.28936767578125,295.5309143066406,284.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703776531784117e-08,0.0010413778945803,-0.027089238166809,0.0,0.0,0.0,-0.0101191354915499,60.0,15.71191120147705,0.0,-7.394096712687316e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,9.771387703949586e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001028978003887,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,7.60000039008446e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001028976839734,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0004881009808741,285.5740661621094,294.1499938964844,295.4842224121094,293.4120483398437,296.28192138671875,295.5221252441406,284.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412031551823,1.0682070339385064e-08,0.001041192561388,-0.0270324200391769,0.0,0.0,0.0,-0.010108376853168,60.0,15.693058967590332,0.0,-7.391460599137646e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,9.769883763510734e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.000102881960629,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,7.598831143695861e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001028818514896,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0004880258638877,285.5687561035156,294.1499938964844,295.47540283203125,293.4125671386719,296.2745056152344,295.5133361816406,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410425020381,1.0663277372202629e-08,0.0010410319082438,-0.0269832257181406,0.0,0.0,0.0,-0.0100990599021315,60.0,15.67461395263672,0.0,-7.389179046413119e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,9.76753799477592e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001028572587529,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,7.597006333526224e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001028571423375,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0004879086918663,285.5582580566406,294.1499938964844,295.4577941894531,293.4132385253906,296.25958251953125,295.4957580566406,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0633939062643094e-08,0.0010407806839793,-0.0269064288586378,0.0,0.0,0.0,-0.0100845145061612,60.0,15.638710975646973,0.0,-7.38561780622149e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,9.76753799477592e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001028572587529,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,7.597006333526224e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001028571423375,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0004879086918663,285.5582580566406,294.1499938964844,295.4577941894531,293.4132385253906,296.25958251953125,295.4957580566406,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0633939062643094e-08,0.0010407806839793,-0.0269064288586378,0.0,0.0,0.0,-0.0100845145061612,60.0,15.638710975646973,0.0,-7.38561780622149e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,9.76615192485042e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001028426559059,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,7.59592730901204e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001028425394906,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0004878394538536,285.54791259765625,294.1499938964844,295.44012451171875,293.4133605957031,296.24462890625,295.4781799316406,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616556522791145e-08,0.0010406320216134,-0.0268609263002872,0.0,0.0,0.0,-0.0100758969783782,60.0,15.604170799255373,0.0,-7.383508204839019e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,9.76615192485042e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001028426559059,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,7.59592730901204e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001028425394906,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0004878394538536,285.54791259765625,294.1499938964844,295.44012451171875,293.4133605957031,296.24462890625,295.4781799316406,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616556522791145e-08,0.0010406320216134,-0.0268609263002872,0.0,0.0,0.0,-0.0100758969783782,60.0,15.604170799255373,0.0,-7.383508204839019e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.765605500433594e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001028368933475,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,7.595501665491611e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001028367842081,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0004878121544606,285.5377502441406,294.1499938964844,295.42236328125,293.41290283203125,296.2296142578125,295.4605712890625,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405834764242,1.0609639389258518e-08,0.0010405728826299,-0.0268428213894367,0.0,0.0,0.0,-0.0100724678486585,60.0,15.57077407836914,0.0,-7.382669053868085e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
