time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.765605500433594e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001028368933475,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,7.595501665491611e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001028367842081,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0004878121544606,285.5377502441406,294.1499938964844,295.42236328125,293.41290283203125,296.2296142578125,295.4605712890625,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405834764242,1.0609639389258518e-08,0.0010405728826299,-0.0268428213894367,0.0,0.0,0.0,-0.0100724678486585,60.0,15.57077407836914,0.0,-7.382669053868085e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,9.765883442014456e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0001028398182825,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,7.595717761432752e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0001028397091431,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0004878260369878,285.5277404785156,294.1499938964844,295.4045104980469,293.4118347167969,296.21453857421875,295.44287109375,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406122310087,1.0612998480041824e-08,0.0010406015207991,-0.026851613074541,0.0,0.0,0.0,-0.0100741330534219,60.0,15.53831672668457,0.0,-7.383076905398411e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,9.765883442014456e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.0001028398182825,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,7.595717761432752e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0001028397091431,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0004878260369878,285.5277404785156,294.1499938964844,295.4045104980469,293.4118347167969,296.21453857421875,295.44287109375,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406122310087,1.0612998480041824e-08,0.0010406015207991,-0.026851613074541,0.0,0.0,0.0,-0.0100741330534219,60.0,15.53831672668457,0.0,-7.383076905398411e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.766346192918718e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0001028446931741,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,7.596077921334654e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,0.0001028445840347,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.000487849174533,285.5228271484375,294.1499938964844,295.3955383300781,293.4110412597656,296.2070007324219,295.4339904785156,284.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406612418591,1.0618716572707854e-08,0.0010406506480649,-0.0268665812909603,0.0,0.0,0.0,-0.0100769679993391,60.0,15.522427558898926,0.0,-7.383770395108513e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,9.76697847363539e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0001028513433993,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,7.596569048473611e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0001028512415359,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.000487880752189,285.5179443359375,294.1499938964844,295.38653564453125,293.4100952148437,296.1994323730469,295.425048828125,284.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407282970845,1.0626542312763831e-08,0.0010407175868749,-0.0268870647996664,0.0,0.0,0.0,-0.0100808478891849,60.0,15.50670337677002,0.0,-7.384720390746224e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,9.76890223682858e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001028715923894,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,7.598064985359088e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.000102871490526,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0004879768239334,285.50830078125,294.1499938964844,295.3683776855469,293.4076843261719,296.1842346191406,295.4071350097656,284.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409320238977,1.0650403226009077e-08,0.0010409213136881,-0.0269495248794555,0.0,0.0,0.0,-0.0100926756858825,60.0,15.475737571716309,0.0,-7.387616562937185e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,9.76890223682858e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001028715923894,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,7.598064985359088e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.000102871490526,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0004879768239334,285.50830078125,294.1499938964844,295.3683776855469,293.4076843261719,296.1842346191406,295.4071350097656,284.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409320238977,1.0650403226009077e-08,0.0010409213136881,-0.0269495248794555,0.0,0.0,0.0,-0.0100926756858825,60.0,15.475737571716309,0.0,-7.387616562937185e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,9.772198973223568e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0001029063132591,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,7.600629032822326e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001029062041197,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0004881415225099,285.49884033203125,294.1499938964844,295.3500061035156,293.404541015625,296.16900634765625,295.3890075683594,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412823176011,1.06913820019372e-08,0.0010412716073915,-0.0270567946135997,0.0,0.0,0.0,-0.01011298969388,60.0,15.445600509643556,0.0,-7.392591783172976e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,9.772198973223568e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0001029063132591,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,7.600629032822326e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001029062041197,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0004881415225099,285.49884033203125,294.1499938964844,295.3500061035156,293.404541015625,296.16900634765625,295.3890075683594,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412823176011,1.06913820019372e-08,0.0010412716073915,-0.0270567946135997,0.0,0.0,0.0,-0.01011298969388,60.0,15.445600509643556,0.0,-7.392591783172976e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,9.782262350199744e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001030122803058,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,7.608455780427903e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001030121784424,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0004886441747657,285.489501953125,294.1499938964844,295.3316955566406,293.4010009765625,296.1537170410156,295.3706970214844,284.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423535713925,1.0816672002533778e-08,0.0010423427447676,-0.02738475240767,0.0,0.0,0.0,-0.0101751005277037,60.0,15.420568466186523,0.0,-7.407813029658429e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,9.782262350199744e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001030122803058,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,7.608455780427903e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001030121784424,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0004886441747657,285.489501953125,294.1499938964844,295.3316955566406,293.4010009765625,296.1537170410156,295.3706970214844,284.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423535713925,1.0816672002533778e-08,0.0010423427447676,-0.02738475240767,0.0,0.0,0.0,-0.0101751005277037,60.0,15.420568466186523,0.0,-7.407813029658429e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.807281458051877e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.000103275735455,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,7.627914601471275e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0001032756335916,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0004898939514532,285.4803466796875,294.1499938964844,295.31378173828125,293.3973999023437,296.1383056640625,295.3521423339844,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450182016938,1.1128312493724481e-08,0.0010450070258229,-0.028200464323163,0.0,0.0,0.0,-0.0103295911103487,60.0,15.41038417816162,-0.0,-7.445741090350566e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.807281458051877e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,0.000103275735455,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,7.627914601471275e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0001032756335916,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0004898939514532,285.4803466796875,294.1499938964844,295.31378173828125,293.3973999023437,296.1383056640625,295.3521423339844,285.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450182016938,1.1128312493724481e-08,0.0010450070258229,-0.028200464323163,0.0,0.0,0.0,-0.0103295911103487,60.0,15.41038417816162,-0.0,-7.445741090350566e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,9.825332381296904e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0001034658271237,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,7.641954289283603e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001034657252603,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,0.0004907956463284,285.475830078125,294.1499938964844,295.304931640625,293.39556884765625,296.1305847167969,295.3427124023437,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469420813024,1.1353185058737836e-08,0.0010469307890161,-0.0287890285253524,0.0,0.0,0.0,-0.010441075079143,60.0,15.412089347839355,-0.0,-7.473169461036377e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.846810280578212e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001036919929902,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,7.658659160370007e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001036918911268,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0004918685299344,285.4713134765625,294.1499938964844,295.2961730957031,293.3937683105469,296.1228332519531,295.333251953125,285.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492298752069,1.1620754136743017e-08,0.0010492182336747,-0.029489304870367,0.0,0.0,0.0,-0.01057371776551,60.0,15.418231964111328,-0.0,-7.505871479907e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.90054541034624e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.0001042578514898,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,7.700452988501638e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001042577496264,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.0004945527180097,285.4624328613281,294.1499938964844,295.2789001464844,293.3900756835937,296.10723876953125,295.3141784667969,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549529688432,1.229020618609411e-08,0.0010549407452344,-0.0312411952763795,0.0,0.0,0.0,-0.0109055843204259,60.0,15.445032119750977,-0.0,-7.588003825276246e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.90054541034624e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.0001042578514898,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,7.700452988501638e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001042577496264,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.0004945527180097,285.4624328613281,294.1499938964844,295.2789001464844,293.3900756835937,296.10723876953125,295.3141784667969,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549529688432,1.229020618609411e-08,0.0010549407452344,-0.0312411952763795,0.0,0.0,0.0,-0.0109055843204259,60.0,15.445032119750977,-0.0,-7.588003825276246e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,9.968047379516064e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001049686761689,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,7.752954115858302e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001049685743055,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0004979245713911,285.45367431640625,294.1499938964844,295.26190185546875,293.3863830566406,296.09149169921875,295.29498291015625,285.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621442925184,1.3131200127247666e-08,0.0010621311375871,-0.0334415882825851,0.0,0.0,0.0,-0.011322496458888,60.0,15.491044044494627,-0.0,-7.691813408428062e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,9.968047379516064e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001049686761689,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,7.752954115858302e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001049685743055,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0004979245713911,285.45367431640625,294.1499938964844,295.26190185546875,293.3863830566406,296.09149169921875,295.29498291015625,285.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621442925184,1.3131200127247666e-08,0.0010621311375871,-0.0334415882825851,0.0,0.0,0.0,-0.011322496458888,60.0,15.491044044494627,-0.0,-7.691813408428062e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.000100481636764,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001058123380062,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,7.815266872057691e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0001058122361428,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0005019265227019,285.4450378417969,294.1499938964844,295.2451477050781,293.3826599121094,296.0756225585937,295.2757568359375,285.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706798639148,1.4129386549655013e-08,0.0010706656612455,-0.0360526405274868,0.0,0.0,0.0,-0.0118173360824584,60.0,15.555362701416016,-0.0,-7.815941671651674e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.000100481636764,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0001058123380062,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,7.815266872057691e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0001058122361428,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0005019265227019,285.4450378417969,294.1499938964844,295.2451477050781,293.3826599121094,296.0756225585937,295.2757568359375,285.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706798639148,1.4129386549655013e-08,0.0010706656612455,-0.0360526405274868,0.0,0.0,0.0,-0.0118173360824584,60.0,15.555362701416016,-0.0,-7.815941671651674e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001013900036923,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0001067688863258,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,7.885917148087174e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0001067687844624,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0005064639844931,285.4364929199219,294.1499938964844,295.2286376953125,293.37890625,296.0596008300781,295.2566833496094,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803577024489,1.526115589456367e-08,0.0010803424520418,-0.0390122346580028,0.0,0.0,0.0,-0.0123783983290195,60.0,15.636082649230955,-0.0,-7.957881109632582e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001013900036923,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0001067688863258,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,7.885917148087174e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0001067687844624,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0005064639844931,285.4364929199219,294.1499938964844,295.2286376953125,293.37890625,296.0596008300781,295.2566833496094,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803577024489,1.526115589456367e-08,0.0010803424520418,-0.0390122346580028,0.0,0.0,0.0,-0.0123783983290195,60.0,15.636082649230955,-0.0,-7.957881109632582e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001018750554067,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001072796731023,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,7.923643715912476e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001072795785148,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0005088869365863,285.4322509765625,294.1499938964844,295.220458984375,293.37701416015625,296.051513671875,295.24725341796875,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855277068912,1.58655204529623e-08,0.0010855117579922,-0.0405922494828701,0.0,0.0,0.0,-0.0126780150458216,60.0,15.68187141418457,-0.0,-8.034199083795104e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001023773002089,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0001078085624612,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,7.962706877151504e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,0.0001078084605978,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.000511395803187,285.4280700683594,294.1499938964844,295.2123107910156,293.3751525878906,296.0433959960937,295.2378845214844,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908786207437,1.6491302545773582e-08,0.001090862089768,-0.0422279424965381,0.0,0.0,0.0,-0.012988238595426,60.0,15.730764389038086,-0.0,-8.113605076687237e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001034019442158,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0001088875505956,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,8.042401168495417e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001088874560082,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0005165140610188,285.4197692871094,294.1499938964844,295.1961669921875,293.3713684082031,296.0270690917969,295.21942138671875,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017944198101,1.7767984417105254e-08,0.0011017767246812,-0.0455639362335205,0.0,0.0,0.0,-0.0136211337521672,60.0,15.8339204788208,-0.0,-8.276813900920389e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001034019442158,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,0.0001088875505956,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,8.042401168495417e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001088874560082,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,0.0005165140610188,285.4197692871094,294.1499938964844,295.1961669921875,293.3713684082031,296.0270690917969,295.21942138671875,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017944198101,1.7767984417105254e-08,0.0011017767246812,-0.0455639362335205,0.0,0.0,0.0,-0.0136211337521672,60.0,15.8339204788208,-0.0,-8.276813900920389e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.0001044139644363,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0001099532601074,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,8.121113933157176e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001099531655199,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0005215693381614,285.4115600585937,294.1499938964844,295.18017578125,293.3676147460937,296.01055908203125,295.20135498046875,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125771561637,1.902896151761979e-08,0.0011125580640509,-0.0488574281334877,0.0,0.0,0.0,-0.01424624864012,60.0,15.93997859954834,-0.0,-8.439607768195857e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.0001044139644363,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0001099532601074,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,8.121113933157176e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001099531655199,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0005215693381614,285.4115600585937,294.1499938964844,295.18017578125,293.3676147460937,296.01055908203125,295.20135498046875,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125771561637,1.902896151761979e-08,0.0011125580640509,-0.0488574281334877,0.0,0.0,0.0,-0.01424624864012,60.0,15.93997859954834,-0.0,-8.439607768195857e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0001053395026247,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001109278964577,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,8.193100075004622e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0001109278018702,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0005261925980448,285.40350341796875,294.1499938964844,295.164306640625,293.36383056640625,295.993896484375,295.1837463378906,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224386980757,2.0182190141326828e-08,0.001122418558225,-0.0518681332468986,0.0,0.0,0.0,-0.0148179503157734,60.0,16.040971755981445,-0.0,-8.589876898668083e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0001053395026247,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001109278964577,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,8.193100075004622e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,0.0001109278018702,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0005261925980448,285.40350341796875,294.1499938964844,295.164306640625,293.36383056640625,295.993896484375,295.1837463378906,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224386980757,2.0182190141326828e-08,0.001122418558225,-0.0518681332468986,0.0,0.0,0.0,-0.0148179503157734,60.0,16.040971755981445,-0.0,-8.589876898668083e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001060906870407,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001117189240176,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,8.251525287050754e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0001117188294301,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0005299448966979,285.3955993652344,294.1499938964844,295.1485595703125,293.3600769042969,295.9771728515625,295.1666259765625,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304458603262,2.1118159665434177e-08,0.0011304246727377,-0.0543106235563755,0.0,0.0,0.0,-0.0152819640934467,60.0,16.12612533569336,-0.0,-8.712810029010144e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001060906870407,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001117189240176,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,8.251525287050754e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,0.0001117188294301,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.0005299448966979,285.3955993652344,294.1499938964844,295.1485595703125,293.3600769042969,295.9771728515625,295.1666259765625,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304458603262,2.1118159665434177e-08,0.0011304246727377,-0.0543106235563755,0.0,0.0,0.0,-0.0152819640934467,60.0,16.12612533569336,-0.0,-8.712810029010144e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,0.0001064022799255,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001120470478781,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,8.275760046672076e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001120469532907,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0005315013695508,285.3916931152344,294.1499938964844,295.14068603515625,293.35821533203125,295.9687805175781,295.158203125,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337728938087,2.1506398439896657e-08,0.0011337513569742,-0.0553234852850437,0.0,0.0,0.0,-0.015474465675652,60.0,16.162065505981445,-0.0,-8.764057213284104e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,0.0001066471086232,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,0.0001123048568842,299.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,8.294801955344155e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.0001123047622968,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0005327243125066,285.3878173828125,294.1499938964844,295.1328430175781,293.3563232421875,295.9603576660156,295.14990234375,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363787343725,2.1811432660001632e-08,0.0011363569647073,-0.0561191625893116,0.0,0.0,0.0,-0.0156256705522537,60.0,16.191898345947266,-0.0,-8.804428119901787e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0001069183272193,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001125904600485,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,8.315896411659196e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.000112590365461,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.0005340790958143,285.3802795410156,294.1499938964844,295.1171569824219,293.35260009765625,295.94354248046875,295.1335754394531,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139263738878,2.214930105992608e-08,0.0011392416199669,-0.0570003762841224,0.0,0.0,0.0,-0.0157931447029113,60.0,16.223325729370117,-0.0,-8.849252708387213e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0001069183272193,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001125904600485,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,8.315896411659196e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.000112590365461,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,0.0005340790958143,285.3802795410156,294.1499938964844,295.1171569824219,293.35260009765625,295.94354248046875,295.1335754394531,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139263738878,2.214930105992608e-08,0.0011392416199669,-0.0570003762841224,0.0,0.0,0.0,-0.0157931447029113,60.0,16.223325729370117,-0.0,-8.849252708387213e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.000106695209979,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001123555048252,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,8.298542525153607e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0001123554102377,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0005329645937308,285.3729248046875,294.1499938964844,295.1015014648437,293.3489074707031,295.9267883300781,295.11767578125,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368910782039,2.1871169764153823e-08,0.0011368691921234,-0.056274976581335,0.0,0.0,0.0,-0.0156552921980619,60.0,16.204471588134766,-0.0,-8.812344987063626e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.000106695209979,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001123555048252,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491577148437,0.0,0.0,8.298542525153607e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0001123554102377,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0005329645937308,285.3729248046875,294.1499938964844,295.1015014648437,293.3489074707031,295.9267883300781,295.11767578125,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368910782039,2.1871169764153823e-08,0.0011368691921234,-0.056274976581335,0.0,0.0,0.0,-0.0156552921980619,60.0,16.204471588134766,-0.0,-8.812344987063626e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
