time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001058858688338,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001115032282541,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,8.235593850258738e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001115031336667,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0005289217806421,285.3658447265625,294.1499938964844,295.0858459472656,293.3452453613281,295.91015625,295.1022644042969,285.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282678460702,2.0862524152676087e-08,0.0011282470077276,-0.0536436066031456,0.0,0.0,0.0,-0.0151552762836217,60.0,16.11858367919922,-0.0,-8.679146645818039e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001058858688338,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001115032282541,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,8.235593850258738e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001115031336667,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0005289217806421,285.3658447265625,294.1499938964844,295.0858459472656,293.3452453613281,295.91015625,295.1022644042969,285.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282678460702,2.0862524152676087e-08,0.0011282470077276,-0.0536436066031456,0.0,0.0,0.0,-0.0151552762836217,60.0,16.11858367919922,-0.0,-8.679146645818039e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001053354353643,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001109235818148,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,8.192781388061121e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,0.0001109234945033,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0005261722253635,285.3619689941406,294.1499938964844,295.0770568847656,293.3432006835937,295.9009094238281,295.0937805175781,285.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122401910834,2.017655553743225e-08,0.0011223817709833,-0.0518534146249294,0.0,0.0,0.0,-0.0148152140900492,60.0,16.053068161010742,-0.0,-8.58913793422289e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001048697522492,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0001104331968235,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,8.156561671057716e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.000110433109512,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0005238460726104,285.3590393066406,294.1499938964844,295.07012939453125,293.34161376953125,295.8937072753906,295.0872497558594,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174372630193,1.9596217981643352e-08,0.0011174177052453,-0.0503385104238987,0.0,0.0,0.0,-0.0145275080576539,60.0,15.989808082580566,-0.0,-8.513356419825868e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0001043342490447,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001098692810046,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,8.114911179291084e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.0001098691936931,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0005211711395531,285.355712890625,294.1499938964844,295.062255859375,293.3398132324219,295.88555908203125,295.0798034667969,285.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117343092337,1.892888157328798e-08,0.0011117154499515,-0.0485960766673088,0.0,0.0,0.0,-0.0141967004165053,60.0,15.917409896850586,-0.0,-8.42662757349899e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.0001037664260366,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001092713355319,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,8.070746844168752e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001092712482204,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0005183347384445,285.3524475097656,294.1499938964844,295.0543518066406,293.3380126953125,295.87744140625,295.0724182128906,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056768707931,1.8221266273599213e-08,0.0011056585935875,-0.046748012304306,0.0,0.0,0.0,-0.0138458749279379,60.0,15.837950706481934,-0.0,-8.335150170069029e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001026094032567,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001080529254977,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,7.980754890013486e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001080528381862,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0005125551833771,285.3461303710937,294.1499938964844,295.0384826660156,293.3344421386719,295.8613586425781,295.057861328125,285.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933490702882,1.6779432954194817e-08,0.0010933323064818,-0.0429809503257274,0.0,0.0,0.0,-0.0131311099976301,60.0,15.66915512084961,-0.0,-8.150296082476417e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001026094032567,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001080529254977,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,7.980754890013486e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001080528381862,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0005125551833771,285.3461303710937,294.1499938964844,295.0384826660156,293.3344421386719,295.8613586425781,295.057861328125,285.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933490702882,1.6779432954194817e-08,0.0010933323064818,-0.0429809503257274,0.0,0.0,0.0,-0.0131311099976301,60.0,15.66915512084961,-0.0,-8.150296082476417e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0001014711742755,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,0.0001068543133442,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.892226130934432e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001068542333086,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0005068695172667,285.3401184082031,294.1499938964844,295.0224914550781,293.3309326171875,295.845458984375,295.04351806640625,285.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812190594151,1.5361051097784184e-08,0.0010812036925926,-0.0392734073102474,0.0,0.0,0.0,-0.0124279558658599,60.0,15.495101928710938,-0.0,-7.970469795282042e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0001014711742755,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,0.0001068543133442,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.892226130934432e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001068542333086,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0005068695172667,285.3401184082031,294.1499938964844,295.0224914550781,293.3309326171875,295.845458984375,295.04351806640625,285.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812190594151,1.5361051097784184e-08,0.0010812036925926,-0.0392734073102474,0.0,0.0,0.0,-0.0124279558658599,60.0,15.495101928710938,-0.0,-7.970469795282042e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0001003979123197,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0001057241024682,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,7.808749069226906e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0001057240224326,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0005015083006583,285.33428955078125,294.1499938964844,295.0063781738281,293.32745361328125,295.8297119140625,295.02935791015625,285.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697826510295,1.4023634697934996e-08,0.0010697686811909,-0.035776037722826,0.0,0.0,0.0,-0.0117649463936686,60.0,15.324054718017578,-0.0,-7.802742629792192e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0001003979123197,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0001057241024682,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,7.808749069226906e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0001057240224326,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0005015083006583,285.33428955078125,294.1499938964844,295.0063781738281,293.32745361328125,295.8297119140625,295.02935791015625,285.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697826510295,1.4023634697934996e-08,0.0010697686811909,-0.035776037722826,0.0,0.0,0.0,-0.0117649463936686,60.0,15.324054718017578,-0.0,-7.802742629792192e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.94263173197396e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,0.0001047009645844,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.733180245850235e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001047008845489,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.000496655004099,285.32867431640625,294.1499938964844,294.99005126953125,293.3240661621094,295.8141174316406,295.0152587890625,285.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594289051368,1.2812920502369708e-08,0.0010594160994514,-0.0326088853180408,0.0,0.0,0.0,-0.0111647443845868,60.0,15.161373138427734,-0.0,-7.652442235439595e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.94263173197396e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,0.0001047009645844,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.733180245850235e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001047008845489,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.000496655004099,285.32867431640625,294.1499938964844,294.99005126953125,293.3240661621094,295.8141174316406,295.0152587890625,285.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594289051368,1.2812920502369708e-08,0.0010594160994514,-0.0326088853180408,0.0,0.0,0.0,-0.0111647443845868,60.0,15.161373138427734,-0.0,-7.652442235439595e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.898664575302972e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001042379662976,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,7.698983245063573e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001042378862621,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.000494458770845,285.3259582519531,294.1499938964844,294.9818115234375,293.3223571777344,295.8063659667969,295.0082397460937,285.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547455167397,1.2265047644177685e-08,0.0010547332931309,-0.0311753544956445,0.0,0.0,0.0,-0.0108931502327322,60.0,15.084647178649902,-0.0,-7.584907990576539e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,9.857174882199617e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,0.0001038010595948,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,7.666713645448908e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0001038009795593,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0004923862288706,285.32330322265625,294.1499938964844,294.9735412597656,293.3207092285156,295.7986145019531,295.0011901855469,285.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503240628167,1.17480460914976e-08,0.0010503123048692,-0.0298224315047264,0.0,0.0,0.0,-0.0106368502601981,60.0,15.010637283325195,-0.0,-7.521453682102219e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,9.785213478608056e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0001030432613333,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,7.610743341501802e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001030431885737,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0004887916147708,285.3181457519531,294.1499938964844,294.956787109375,293.3174133300781,295.7832336425781,294.9870300292969,285.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426533408463,1.0851330500827316e-08,0.0010426425142213,-0.0274754706770181,0.0,0.0,0.0,-0.0101922992616891,60.0,14.876052856445312,-0.0,-7.412025837538749e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,9.785213478608056e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0001030432613333,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,7.610743341501802e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001030431885737,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0004887916147708,285.3181457519531,294.1499938964844,294.956787109375,293.3174133300781,295.7832336425781,294.9870300292969,285.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426533408463,1.0851330500827316e-08,0.0010426425142213,-0.0274754706770181,0.0,0.0,0.0,-0.0101922992616891,60.0,14.876052856445312,-0.0,-7.412025837538749e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.72553389146924e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001024148077704,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,7.564325642306358e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001024147350108,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.000485810538521,285.3132019042969,294.1499938964844,294.9397888183594,293.3141784667969,295.76788330078125,294.97271728515625,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362938046455,1.010766137454766e-08,0.0010362836765125,-0.02552873454988,0.0,0.0,0.0,-0.0098236314952373,60.0,14.757384300231934,-0.0,-7.321882122823808e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,9.72553389146924e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001024148077704,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,7.564325642306358e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001024147350108,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.000485810538521,285.3132019042969,294.1499938964844,294.9397888183594,293.3141784667969,295.76788330078125,294.97271728515625,285.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362938046455,1.010766137454766e-08,0.0010362836765125,-0.02552873454988,0.0,0.0,0.0,-0.0098236314952373,60.0,14.757384300231934,-0.0,-7.321882122823808e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.67616433626972e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.000101894911495,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,7.525926048401743e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001018948387354,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0004833443963434,285.3084411621094,294.1499938964844,294.9225158691406,293.3110046386719,295.7525939941406,294.9581298828125,285.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310331126675,9.492453934001333e-09,0.0010310235666111,-0.0239180568605661,0.0,0.0,0.0,-0.0095186494290828,60.0,14.65297031402588,-0.0,-7.24772561966347e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,9.67616433626972e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.000101894911495,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,7.525926048401743e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0001018948387354,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0004833443963434,285.3084411621094,294.1499938964844,294.9225158691406,293.3110046386719,295.7525939941406,294.9581298828125,285.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310331126675,9.492453934001333e-09,0.0010310235666111,-0.0239180568605661,0.0,0.0,0.0,-0.0095186494290828,60.0,14.65297031402588,-0.0,-7.24772561966347e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,9.648784180171788e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001016065871226,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,7.50463004806079e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.000101606514363,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.0004819767200388,285.3055114746094,294.1499938964844,294.9112854003906,293.3090209960937,295.7428283691406,294.94873046875,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281158611178,9.151261082251947e-09,0.0010281066643074,-0.0230247005820274,0.0,0.0,0.0,-0.0093495082110166,60.0,14.591885566711426,-0.0,-7.20676140986143e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,9.636738104745746e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0001014797308016,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,7.495260797441006e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.000101479658042,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0004813749692402,285.30389404296875,294.1499938964844,294.9049072265625,293.30792236328125,295.7373352050781,294.9432678222656,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268312180414,9.001142053932654e-09,0.0010268222540616,-0.02263162471354,0.0,0.0,0.0,-0.0092750843614339,60.0,14.561728477478027,-0.0,-7.188774731048397e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,9.618845797376709e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.0001012913198792,299.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,7.481344800908118e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.0001012912471196,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37774658203125,0.0,0.0,0.0004804812488146,285.3016357421875,294.1499938964844,294.89599609375,293.306396484375,295.7297058105469,294.9358215332031,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249252663925,8.778183513413751e-09,0.001024916418828,-0.0220477972179651,0.0,0.0,0.0,-0.0091645577922463,60.0,14.518680572509766,-0.0,-7.162102377833436e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.60428878897801e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0001011380227282,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,7.470021955668926e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,0.0001011379499686,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0004797540605068,285.2994384765625,294.1499938964844,294.8869934082031,293.3049011230469,295.7220458984375,294.9283142089844,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233722859993,8.596766853941062e-09,0.0010233636712655,-0.0215727370232343,0.0,0.0,0.0,-0.0090746143832802,60.0,14.478299140930176,-0.0,-7.140435798191902e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.583328210283072e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.000100917299278,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,7.453719445038587e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0001009172265185,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0004787070502061,285.295166015625,294.1499938964844,294.8686828613281,293.3019714355469,295.7067565917969,294.9126892089844,285.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211365297436,8.335544698923059e-09,0.0010211281478404,-0.0208886731415987,0.0,0.0,0.0,-0.0089451065286993,60.0,14.411273956298828,-0.0,-7.109296262797218e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.583328210283072e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,0.000100917299278,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,7.453719445038587e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0001009172265185,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0004787070502061,285.295166015625,294.1499938964844,294.8686828613281,293.3019714355469,295.7067565917969,294.9126892089844,285.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211365297436,8.335544698923059e-09,0.0010211281478404,-0.0208886731415987,0.0,0.0,0.0,-0.0089451065286993,60.0,14.411273956298828,-0.0,-7.109296262797218e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,9.569541725795716e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001007721148198,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,7.442996138706803e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001007720420602,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,0.0004780183953698,285.29107666015625,294.1499938964844,294.8500061035156,293.2991027832031,295.6913452148437,294.8958740234375,285.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196672519668,8.163703490993157e-09,0.0010196591028943,-0.0204386506229639,0.0,0.0,0.0,-0.0088599184527993,60.0,14.354844093322754,-0.0,-7.088847553404777e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,9.569541725795716e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0001007721148198,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,7.442996138706803e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001007720420602,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,0.0004780183953698,285.29107666015625,294.1499938964844,294.8500061035156,293.2991027832031,295.6913452148437,294.8958740234375,285.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196672519668,8.163703490993157e-09,0.0010196591028943,-0.0204386506229639,0.0,0.0,0.0,-0.0088599184527993,60.0,14.354844093322754,-0.0,-7.088847553404777e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.56110015977174e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001006832098937,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,7.436430314555764e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001006831444101,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0004775967099703,285.287109375,294.1499938964844,294.8268127441406,293.29351806640625,295.67584228515625,294.8778381347656,285.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187672451138,8.05846056550763e-09,0.0010187592124566,-0.020163033157587,0.0,0.0,0.0,-0.0088077457621693,60.0,14.304160118103027,-0.0,-7.076339159084456e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.56110015977174e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001006832098937,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,7.436430314555764e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,0.0001006831444101,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.0004775967099703,285.287109375,294.1499938964844,294.8268127441406,293.29351806640625,295.67584228515625,294.8778381347656,285.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187672451138,8.05846056550763e-09,0.0010187592124566,-0.020163033157587,0.0,0.0,0.0,-0.0088077457621693,60.0,14.304160118103027,-0.0,-7.076339159084456e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,9.559296449879184e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0001006642196443,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,7.43502750992775e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0001006641541607,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0004775066336151,285.28326416015625,294.1499938964844,294.7954406738281,293.2826538085937,295.6601257324219,294.8572082519531,285.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185736464336,8.035930143535097e-09,0.0010185656137764,-0.0201040301471948,0.0,0.0,0.0,-0.0087965717539191,60.0,14.256254196166992,-0.0,-7.073662544598849e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,9.559296449879184e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0001006642196443,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,7.43502750992775e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0001006641541607,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0004775066336151,285.28326416015625,294.1499938964844,294.7954406738281,293.2826538085937,295.6601257324219,294.8572082519531,285.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185736464336,8.035930143535097e-09,0.0010185656137764,-0.0201040301471948,0.0,0.0,0.0,-0.0087965717539191,60.0,14.256254196166992,-0.0,-7.073662544598849e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.560240141581744e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001006741513265,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,7.43576092645526e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0001006740858429,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.0004775537527166,285.2814025878906,294.1499938964844,294.7768859863281,293.2753601074219,295.6521301269531,294.84552001953125,285.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.047653210496719e-09,0.0010186661966145,-0.0201347302645444,0.0,0.0,0.0,-0.0088023841381073,60.0,14.232439041137695,-0.0,-7.075055208360936e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,9.561708429828286e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.0001006896200124,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,7.436903251800686e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001006895545287,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0004776270943693,285.2795715332031,294.1499938964844,294.7565002441406,293.2668762207031,295.6440124511719,294.83251953125,285.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188305750489,8.065918599697852e-09,0.0010188224259763,-0.0201825648546218,0.0,0.0,0.0,-0.0088114403188228,60.0,14.207846641540527,-0.0,-7.077225205875949e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,9.564163337927312e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001007154642138,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,7.438812463078648e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0001007153987302,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0004777497379109,285.2760314941406,294.1499938964844,294.71063232421875,293.2465209960937,295.6274108886719,294.8021240234375,285.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096440851090847e-09,0.001019082730636,-0.0202625021338462,0.0,0.0,0.0,-0.0088265677914023,60.0,14.154264450073242,-0.0,-7.080852526542003e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,9.564163337927312e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001007154642138,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,7.438812463078648e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0001007153987302,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0004777497379109,285.2760314941406,294.1499938964844,294.71063232421875,293.2465209960937,295.6274108886719,294.8021240234375,285.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096440851090847e-09,0.001019082730636,-0.0202625021338462,0.0,0.0,0.0,-0.0088265677914023,60.0,14.154264450073242,-0.0,-7.080852526542003e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.56385483732447e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001007122118608,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,7.438571628881618e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,0.0001007121463771,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0004777343128807,285.2726135253906,294.1499938964844,294.6584777832031,293.22198486328125,295.61016845703125,294.7660217285156,285.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092534642401006e-09,0.0010190493194386,-0.0202522687613964,0.0,0.0,0.0,-0.0088246315717697,60.0,14.09218692779541,-0.0,-7.080387831592817e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
