time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.56385483732447e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001007122118608,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,7.438571628881618e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,0.0001007121463771,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,0.0004777343128807,285.2726135253906,294.1499938964844,294.6584777832031,293.22198486328125,295.61016845703125,294.7660217285156,285.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190574685111,8.092534642401006e-09,0.0010190493194386,-0.0202522687613964,0.0,0.0,0.0,-0.0088246315717697,60.0,14.09218692779541,-0.0,-7.080387831592817e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,9.556255827192216e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.000100632183603,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,7.432661368511617e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001006321253953,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0004773547116201,285.2693786621094,294.1499938964844,294.6006774902344,293.193603515625,295.5921325683594,294.7238464355469,285.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.997796203085272e-09,0.0010182403493672,-0.0200041588395833,0.0,0.0,0.0,-0.0087776705622673,60.0,14.016522407531738,-0.0,-7.069133545201113e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,9.556255827192216e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.000100632183603,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,7.432661368511617e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001006321253953,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0004773547116201,285.2693786621094,294.1499938964844,294.6006774902344,293.193603515625,295.5921325683594,294.7238464355469,285.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182483820244,7.997796203085272e-09,0.0010182403493672,-0.0200041588395833,0.0,0.0,0.0,-0.0087776705622673,60.0,14.016522407531738,-0.0,-7.069133545201113e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,9.544362546876072e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.0001005069425445,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,7.423410716000944e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001005068843369,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0004767606442328,285.2671203613281,294.1499938964844,294.5558776855469,293.17095947265625,295.5787048339844,294.6906433105469,285.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169832967221,7.849576100227296e-09,0.0010169754968956,-0.019615976139903,0.0,0.0,0.0,-0.0087042050436139,60.0,13.952276229858398,-0.0,-7.051544770320106e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.537528967484832e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,0.0001004349833237,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,7.418095628963783e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001004349251161,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0004764192854054,285.26629638671875,294.1499938964844,294.5378112792969,293.1617126464844,295.5732727050781,294.6771240234375,285.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162543039768,7.764417553346448e-09,0.0010162465041503,-0.0193929467350244,0.0,0.0,0.0,-0.0086619835346937,60.0,13.92339324951172,-0.0,-7.041448668587692e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,9.525018685963003e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001003032448352,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,7.408365490846336e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,0.0001003031793516,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,0.0004757943679578,285.2648010253906,294.1499938964844,294.50469970703125,293.14459228515625,295.5636291503906,294.6526794433594,285.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149255394935,7.608518259871744e-09,0.0010149179724976,-0.0189846362918615,0.0,0.0,0.0,-0.0085847210139036,60.0,13.871833801269531,-0.0,-7.022984505056229e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.508992661722004e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001001344717224,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,7.395900320261717e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001001344135147,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0004749938379973,285.2633361816406,294.1499938964844,294.4705505371094,293.1267395019531,295.5538330078125,294.6275329589844,285.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132157476618,7.408809121756121e-09,0.0010132082970812,-0.0184615775942802,0.0,0.0,0.0,-0.0084857065230607,60.0,13.81588363647461,-0.0,-6.99936819614777e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,9.465359471505508e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.967499499907716e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.361963798757643e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,9.967493679141626e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0004728142812382,285.26055908203125,294.1499938964844,294.3995056152344,293.0889892578125,295.5333251953125,294.5760498046875,285.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085640242323,6.865113366671949e-09,0.0010085571557283,-0.0170375071465969,0.0,0.0,0.0,-0.0082161631435155,60.0,13.683646202087402,-0.0,-6.935275109754002e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,9.465359471505508e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.967499499907716e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.361963798757643e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,9.967493679141626e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0004728142812382,285.26055908203125,294.1499938964844,294.3995056152344,293.0889892578125,295.5333251953125,294.5760498046875,285.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085640242323,6.865113366671949e-09,0.0010085571557283,-0.0170375071465969,0.0,0.0,0.0,-0.0082161631435155,60.0,13.683646202087402,-0.0,-6.935275109754002e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,9.405703167431056e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,9.904678881866856e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,7.315564289456233e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.904673061100766e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0004698343400377,285.2579345703125,294.1499938964844,294.3253173828125,293.04888916015625,295.5120544433594,294.52545166015625,285.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022098431363,6.121783968637828e-09,0.0010022037895396,-0.0150903798639774,0.0,0.0,0.0,-0.0078476769849658,60.0,13.530436515808104,-0.0,-6.848123490499347e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,9.405703167431056e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,9.904678881866856e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,7.315564289456233e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.904673061100766e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0004698343400377,285.2579345703125,294.1499938964844,294.3253173828125,293.04888916015625,295.5120544433594,294.52545166015625,285.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022098431363,6.121783968637828e-09,0.0010022037895396,-0.0150903798639774,0.0,0.0,0.0,-0.0078476769849658,60.0,13.530436515808104,-0.0,-6.848123490499347e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.328545274911448e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.823426807997748e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,7.255551463458687e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.823420987231656e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0004659801197703,285.2554931640625,294.1499938964844,294.24859619140625,293.0067749023437,295.48992919921875,294.4779663085937,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939884766936,5.160396554515501e-09,0.0009939833544194,-0.0125718098133802,0.0,0.0,0.0,-0.0073710777796804,60.0,13.353960037231444,-0.0,-6.736222957215432e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.328545274911448e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.823426807997748e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,7.255551463458687e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.823420987231656e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0004659801197703,285.2554931640625,294.1499938964844,294.24859619140625,293.0067749023437,295.48992919921875,294.4779663085937,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939884766936,5.160396554515501e-09,0.0009939833544194,-0.0125718098133802,0.0,0.0,0.0,-0.0073710777796804,60.0,13.353960037231444,-0.0,-6.736222957215432e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.255000622943044e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,9.745980059960856e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,7.198350067483261e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.745974239194766e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0004623064014595,285.253173828125,294.1499938964844,294.1700134277344,292.9630432128906,295.467041015625,294.4359741210937,285.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861477883532,4.24403712173671e-09,0.0009861435974016,-0.0101709850132465,0.0,0.0,0.0,-0.006916778627783,60.0,13.169951438903809,-0.0,-6.630421722775284e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.255000622943044e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,9.745980059960856e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,7.198350067483261e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.745974239194766e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0004623064014595,285.253173828125,294.1499938964844,294.1700134277344,292.9630432128906,295.467041015625,294.4359741210937,285.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861477883532,4.24403712173671e-09,0.0009861435974016,-0.0101709850132465,0.0,0.0,0.0,-0.006916778627783,60.0,13.169951438903809,-0.0,-6.630421722775284e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,9.219656931236386e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,9.708761353977025e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,7.170860044425353e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,9.708755533210932e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0004605409048963,285.2520446777344,294.1499938964844,294.13018798828125,292.9407043457031,295.4554138183594,294.41650390625,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823819855228,3.803660941770204e-09,0.0009823781438171,-0.0090171508491039,0.0,0.0,0.0,-0.0066984668374061,60.0,13.077207565307615,-0.0,-6.579873712553308e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,9.188029798679054e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,9.67545638559386e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,7.146261486923322e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,9.67545056482777e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0004589610907714,285.2509765625,294.1499938964844,294.09014892578125,292.9180908203125,295.44342041015625,294.3990478515625,285.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790122276172,3.4095957168744917e-09,0.0009790088515728,-0.0079846261069178,0.0,0.0,0.0,-0.0065031130798161,60.0,12.9860258102417,-0.0,-6.534805407909516e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.131913247983904e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.616362513042986e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,7.102614472387359e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.616357419872656e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.000456157955341,285.2489624023437,294.1499938964844,294.0096435546875,292.8722839355469,295.4188232421875,294.36737060546875,285.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730308083817,2.7103934652217276e-09,0.0009730280726216,-0.0061525288037955,0.0,0.0,0.0,-0.0061564790084958,60.0,12.809646606445312,-0.0,-6.45522035824797e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.131913247983904e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.616362513042986e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,7.102614472387359e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,9.616357419872656e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.000456157955341,285.2489624023437,294.1499938964844,294.0096435546875,292.8722839355469,295.4188232421875,294.36737060546875,285.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730308083817,2.7103934652217276e-09,0.0009730280726216,-0.0061525288037955,0.0,0.0,0.0,-0.0061564790084958,60.0,12.809646606445312,-0.0,-6.45522035824797e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,9.08505608094856e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,9.56701915129088e-05,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,7.066169928293675e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,9.567014058120547e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0004538173379842,285.2470703125,294.1499938964844,293.9291687011719,292.8260498046875,295.3934936523437,294.3409118652344,285.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680371731519,2.1265551541915784e-09,0.0009680350776761,-0.0046226661652326,0.0,0.0,0.0,-0.0058670421130955,60.0,12.64194107055664,-0.0,-6.389139173279548e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,9.08505608094856e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,9.56701915129088e-05,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,7.066169928293675e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,9.567014058120547e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0004538173379842,285.2470703125,294.1499938964844,293.9291687011719,292.8260498046875,295.3934936523437,294.3409118652344,285.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680371731519,2.1265551541915784e-09,0.0009680350776761,-0.0046226661652326,0.0,0.0,0.0,-0.0058670421130955,60.0,12.64194107055664,-0.0,-6.389139173279548e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.052813402377068e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,9.533065895084292e-05,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,7.041091885184869e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,9.533060801913962e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0004522067320067,285.2453308105469,294.1499938964844,293.84930419921875,292.7797546386719,295.3671264648437,294.3206481933594,285.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646009420976,1.72480041360501e-09,0.0009645991958677,-0.003569908440113,0.0,0.0,0.0,-0.0056678727269172,60.0,12.489856719970703,-0.0,-6.343864811242383e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.052813402377068e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,9.533065895084292e-05,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,7.041091885184869e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,9.533060801913962e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0004522067320067,285.2453308105469,294.1499938964844,293.84930419921875,292.7797546386719,295.3671264648437,294.3206481933594,285.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646009420976,1.72480041360501e-09,0.0009645991958677,-0.003569908440113,0.0,0.0,0.0,-0.0056678727269172,60.0,12.489856719970703,-0.0,-6.343864811242383e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,9.022859740071e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,9.501523163635284e-05,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,7.017794268904254e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.501518070464954e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0004507104749791,285.2006225585937,294.1499938964844,293.7862854003906,292.74298095703125,295.3333435058594,294.302490234375,285.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687562800943,1.5592670488118186e-09,0.0011687547666952,-0.0029305724892765,0.0,0.0,0.0,-0.0066191419027745,60.0,13.993246078491213,-0.0,-6.301950605802631e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,9.021456935442984e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.500046144239604e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,7.016703602857888e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.500041051069276e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0004506404220592,285.1943359375,294.1499938964844,293.7707214355469,292.7338256835937,295.3262023925781,294.2987670898437,285.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069870088249,1.480068179127158e-09,0.0011069854954257,-0.0027841283008456,0.0,0.0,0.0,-0.0062727904878556,60.0,13.964756965637209,-0.0,-6.299990928937407e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.01892053661868e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,9.497375140199438e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,7.014730363152921e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.497370047029108e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0004505137330852,285.193603515625,294.1499938964844,293.7320861816406,292.71112060546875,295.32672119140625,294.2759704589844,285.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632161236368,1.3047102287444543e-09,0.0009632148430682,-0.0024668832775205,0.0,0.0,0.0,-0.0054707136005163,60.0,12.521751403808594,-0.0,-6.296445320685963e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,9.011958900373428e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.490043885307388e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,7.009315595496446e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,9.490038792137057e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0004501659714151,285.19293212890625,294.1499938964844,293.6940002441406,292.68865966796875,295.31280517578125,294.2692565917969,285.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602464851923,1.2157210793617423e-09,0.0009602452628314,-0.0022359008435159,0.0,0.0,0.0,-0.0054154964163899,60.0,12.32465362548828,-0.0,-6.286726517146235e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.0112051111646e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,9.48925007833168e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,7.008729153312743e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.489244985161348e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0004501283110585,285.1928100585937,294.1499938964844,293.61981201171875,292.6446838378906,295.28717041015625,294.2571105957031,285.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007007488165982,9.464615757792672e-10,0.0007007478852756,-0.0017875131452456,0.0,0.0,0.0,-0.0039892080239951,60.0,11.247639656066896,-0.0,-6.285670650640895e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.0112051111646e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,9.48925007833168e-05,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,7.008729153312743e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.489244985161348e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0004501283110585,285.1928100585937,294.1499938964844,293.61981201171875,292.6446838378906,295.28717041015625,294.2571105957031,285.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007007488165982,9.464615757792672e-10,0.0007007478852756,-0.0017875131452456,0.0,0.0,0.0,-0.0039892080239951,60.0,11.247639656066896,-0.0,-6.285670650640895e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,4.1241968574468046e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,4.342985630501062e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,3.207715053576976e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,4.342983083915897e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0002060121623799,285.2087097167969,294.1499938964844,293.5487670898437,292.6023254394531,295.2613220214844,294.2461853027344,285.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007348770741373,8.455392497275223e-10,0.00073487625923,-0.0014880595263093,0.0,0.0,0.0,-0.0040942323394119,60.0,10.189241409301758,-0.0,-1.3166317813784193e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,4.1241968574468046e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,4.342985630501062e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,3.207715053576976e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,4.342983083915897e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0002060121623799,285.2087097167969,294.1499938964844,293.5487670898437,292.6023254394531,295.2613220214844,294.2461853027344,285.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007348770741373,8.455392497275223e-10,0.00073487625923,-0.0014880595263093,0.0,0.0,0.0,-0.0040942323394119,60.0,10.189241409301758,-0.0,-1.3166317813784193e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,9.023956226883456e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,9.502677858108656e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,7.018647011136636e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,9.502672764938323e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0004507652774918,285.32940673828125,294.1499938964844,293.48150634765625,292.5619506835937,295.09002685546875,294.115966796875,285.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,4.652789357351139e-05,3.5542024878765233e-10,-4.652824645745568e-05,-0.0009809337789192,0.0,0.0,0.0,3.454202669672668e-05,60.0,9.938810348510742,-0.0,-6.303462640744328e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,9.023956226883456e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,9.502677858108656e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,7.018647011136636e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,9.502672764938323e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0004507652774918,285.32940673828125,294.1499938964844,293.48150634765625,292.5619506835937,295.09002685546875,294.115966796875,285.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,4.652789357351139e-05,3.5542024878765233e-10,-4.652824645745568e-05,-0.0009809337789192,0.0,0.0,0.0,3.454202669672668e-05,60.0,9.938810348510742,-0.0,-6.303462640744328e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,3.130738696199842e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,3.296824434073642e-05,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,2.4350239982595667e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,3.296822978882119e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.0001563868718221,285.3335876464844,294.1499938964844,293.41864013671875,292.5240478515625,295.0586242675781,294.1079406738281,285.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333100758027,4.1695680241815575e-10,0.0003333096683491,-0.0007628768216818,0.0,0.0,0.0,-0.0018774851923808,60.0,7.114425659179688,-0.0,-7.587152239807438e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,3.130738696199842e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,3.296824434073642e-05,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,2.4350239982595667e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,3.296822978882119e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.0001563868718221,285.3335876464844,294.1499938964844,293.41864013671875,292.5240478515625,295.0586242675781,294.1079406738281,285.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333100758027,4.1695680241815575e-10,0.0003333096683491,-0.0007628768216818,0.0,0.0,0.0,-0.0018774851923808,60.0,7.114425659179688,-0.0,-7.587152239807438e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,2.397798743913881e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,2.525002128095366e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910217285156,0.0,0.0,1.8649583580554463e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,2.5250006729038432e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,0.0001197750098071,285.3359069824219,294.1499938964844,293.3890686035156,292.5061340332031,295.05377197265625,294.10809326171875,285.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002750613202806,3.391568970112502e-10,0.0002750610001385,-0.0006165882805362,0.0,0.0,0.0,-0.001546352636069,60.0,6.019532680511475,-0.0,-4.450518620302546e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,1.959748260560445e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,2.0637129637179896e-05,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,1.524251729279058e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,2.0637118723243475e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,9.789347677724436e-05,285.3716125488281,294.1499938964844,293.3608093261719,292.4889831542969,295.05242919921875,294.1044921875,285.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002123041049344,2.646702024211578e-10,0.0002123038429999,-0.0004835186409763,0.0,0.0,0.0,-0.0011953159701079,60.0,5.171811103820801,-0.0,-2.9729358974606157e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,1.1327556421747431e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,1.1928483218071053e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,8.81033884070348e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,1.192847685160814e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,5.658348527504131e-05,285.3992614746094,294.1499938964844,293.30865478515625,292.4572448730469,295.05419921875,294.1059265136719,285.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207000241265,1.509649488751208e-10,0.0001206998786074,-0.0002761896466836,0.0,0.0,0.0,-0.0006798685062676,60.0,3.9596683979034415,-0.0,-9.93247040170786e-10,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,1.1327556421747431e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,1.1928483218071053e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,8.81033884070348e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,1.192847685160814e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,5.658348527504131e-05,285.3992614746094,294.1499938964844,293.30865478515625,292.4572448730469,295.05419921875,294.1059265136719,285.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001207000241265,1.509649488751208e-10,0.0001206998786074,-0.0002761896466836,0.0,0.0,0.0,-0.0006798685062676,60.0,3.9596683979034415,-0.0,-9.93247040170786e-10,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
