time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,5.903310466237599e-06,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,6.216480869625229e-06,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,4.591472588799661e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,6.216477686393773e-06,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,2.9488255677279085e-05,285.4000244140625,294.1499938964844,293.2628173828125,292.42919921875,295.0530700683594,294.1065368652344,285.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.290241435635835e-05,7.867481666146148e-11,6.29023343208246e-05,-0.0001439352490706,0.0,0.0,0.0,-0.0003543111379258,60.0,2.7806143760681152,-0.0,-2.697590761879809e-10,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,5.903310466237599e-06,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,6.216480869625229e-06,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,4.591472588799661e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,6.216477686393773e-06,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,2.9488255677279085e-05,285.4000244140625,294.1499938964844,293.2628173828125,292.42919921875,295.0530700683594,294.1065368652344,285.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.290241435635835e-05,7.867481666146148e-11,6.29023343208246e-05,-0.0001439352490706,0.0,0.0,0.0,-0.0003543111379258,60.0,2.7806143760681152,-0.0,-2.697590761879809e-10,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,2.528272489144001e-06,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,2.662397264430183e-06,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,1.9664380488393363e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,2.6623959001881303e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,1.2629243428818882e-05,285.3998413085937,294.1499938964844,293.223876953125,292.40533447265625,295.052978515625,294.1066589355469,285.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6940157113131136e-05,3.3695189000093606e-11,2.694012255233247e-05,-6.164511432871222e-05,0.0,0.0,0.0,-0.0001517460914328,60.0,2.071630477905273,-0.0,-4.9480329555873226e-11,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,2.528272489144001e-06,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,2.662397264430183e-06,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,1.9664380488393363e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,2.6623959001881303e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,1.2629243428818882e-05,285.3998413085937,294.1499938964844,293.223876953125,292.40533447265625,295.052978515625,294.1066589355469,285.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6940157113131136e-05,3.3695189000093606e-11,2.694012255233247e-05,-6.164511432871222e-05,0.0,0.0,0.0,-0.0001517460914328,60.0,2.071630477905273,-0.0,-4.9480329555873226e-11,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,1.0008761819335632e-06,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,1.0539727099967422e-06,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,7.784608442307217e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,1.0539721415625536e-06,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,4.999583779863315e-06,285.3996887207031,294.1499938964844,293.1958312988281,292.3880615234375,295.0530090332031,294.106689453125,285.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0664832188922446e-05,1.3338970553111727e-11,1.066481854650192e-05,-2.4403565475950018e-05,0.0,0.0,0.0,-6.007192132528871e-05,60.0,1.687413454055786,-0.0,-7.754352715494406e-12,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,8.679533607391932e-07,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.139982921624324e-07,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,6.750761940566008e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.139977805716626e-07,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,4.335606263339287e-06,285.3995666503906,294.1499938964844,293.1925048828125,292.3860168457031,295.05303955078125,294.1066589355469,285.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.24837149796076e-06,1.1567367723397393e-11,9.24836058402434e-06,-2.116244831995573e-05,0.0,0.0,0.0,-5.209342634771019e-05,60.0,1.6443490982055664,-0.0,-5.831464217759264e-12,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,4.732933973627951e-07,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,4.984016186426743e-07,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,3.681178100123361e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,4.9840133442558e-07,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,2.364198280702112e-06,285.3995666503906,294.1499938964844,293.1798400878906,292.3782043457031,295.05303955078125,294.1066589355469,285.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.043717010266846e-06,6.308262072429738e-12,5.043710643803934e-06,-1.1540816558408553e-05,0.0,0.0,0.0,-2.8409704100340605e-05,60.0,1.5009965896606443,-0.0,-1.7339865437601689e-12,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.116156281317672e-07,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.2284183387455414e-07,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.645902614200168e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.2284172018771642e-07,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.057063855114393e-06,285.3995666503906,294.1499938964844,293.1693115234375,292.3717041015625,295.05303955078125,294.1066589355469,285.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2563817765330896e-06,2.82173568365296e-12,2.2563790480489843e-06,-5.162125944480067e-06,0.0,0.0,0.0,-1.2709308066405356e-05,60.0,1.3818832635879517,-0.0,-3.466413083224457e-13,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,1.969097596088433e-08,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.0735582140218867e-08,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.5315233525825533e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.073557148207783e-08,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,9.836049486011689e-08,285.3995666503906,294.1499938964844,293.1549377441406,292.3628234863281,295.05303955078125,294.1066589355469,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0985474691315178e-07,2.624598672076872e-13,2.098544911177669e-07,-4.801727300218772e-07,0.0,0.0,0.0,-1.1820520740002394e-06,60.0,1.2059180736541748,-0.0,-3.001368498487889e-15,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,1.969097596088433e-08,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.0735582140218867e-08,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.5315233525825533e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.073557148207783e-08,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,9.836049486011689e-08,285.3995666503906,294.1499938964844,293.1549377441406,292.3628234863281,295.05303955078125,294.1066589355469,285.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0985474691315178e-07,2.624598672076872e-13,2.098544911177669e-07,-4.801727300218772e-07,0.0,0.0,0.0,-1.1820520740002394e-06,60.0,1.2059180736541748,-0.0,-3.001368498487889e-15,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-4.71007399749368e-10,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-4.959943566973375e-10,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-3.66339847346353e-10,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-4.95994134652733e-10,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-2.352779526759718e-09,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,5.070971198506413e-09,-6.335477373162158e-15,-5.070964981257475e-09,1.1569477820216887e-08,0.0,0.0,0.0,2.8565409593284133e-08,60.0,1.0774593353271484,-0.0,-1.7172769960871453e-18,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-4.71007399749368e-10,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-4.959943566973375e-10,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-3.66339847346353e-10,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-4.95994134652733e-10,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-2.352779526759718e-09,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,5.070971198506413e-09,-6.335477373162158e-15,-5.070964981257475e-09,1.1569477820216887e-08,0.0,0.0,0.0,2.8565409593284133e-08,60.0,1.0774593353271484,-0.0,-1.7172769960871453e-18,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,6.498418470002318e-11,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,6.843159372493801e-11,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,5.054335769361096e-11,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,6.843155903046849e-11,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,3.2460945043055744e-10,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.988492007309333e-10,8.660016148333502e-16,6.988483680636646e-10,-1.59352442352656e-09,0.0,0.0,0.0,-3.92901711165905e-09,60.0,0.9835559129714966,-0.0,-3.2688891800737075e-20,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,6.498418470002318e-11,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,6.843159372493801e-11,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,5.054335769361096e-11,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,6.843155903046849e-11,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,3.2460945043055744e-10,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.988492007309333e-10,8.660016148333502e-16,6.988483680636646e-10,-1.59352442352656e-09,0.0,0.0,0.0,-3.92901711165905e-09,60.0,0.9835559129714966,-0.0,-3.2688891800737075e-20,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-1.2536319204947688e-11,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-1.3201370552273772e-11,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-9.750490345683538e-12,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-1.3201364480741606e-11,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-6.262150520353059e-11,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.3399295561988822e-10,-2.0527588043334807e-16,-1.3399274745307108e-10,3.0547830931482167e-10,0.0,0.0,0.0,7.56699591875076e-10,60.0,0.9049410820007324,-0.0,-1.2165359001308016e-21,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-1.2536319204947688e-11,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-1.3201370552273772e-11,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-9.750490345683538e-12,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-1.3201364480741606e-11,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-6.262150520353059e-11,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.3399295561988822e-10,-2.0527588043334807e-16,-1.3399274745307108e-10,3.0547830931482167e-10,0.0,0.0,0.0,7.56699591875076e-10,60.0,0.9049410820007324,-0.0,-1.2165359001308016e-21,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-1.5350595143973078e-12,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-1.616494373253563e-12,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.1939375269692798e-12,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-1.6164936143120425e-12,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-7.667940067623835e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,1.1577423048025892e-11,1.0653942360256412e-17,-1.1577433456366748e-11,2.933678994176958e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.8695563673973083,-0.0,-1.8240437858694656e-23,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-5.116865047991026e-13,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-5.388314577511877e-13,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-3.979791756564266e-13,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-5.38831186700645e-13,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-2.5559799502611336e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1780293537530517e-12,-8.398796547530644e-18,-1.1780210053963236e-12,5.262930716232184e-12,0.0,0.0,0.0,0.0,60.0,0.8362613916397095,-0.0,-2.0267154052839512e-24,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.7744697332382202,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.7744697332382202,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.0793303771001298e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.718774139881134,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.0793303771001298e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.718774139881134,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161969625861754e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6683832406997681,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161969625861754e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6683832406997681,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.6247689127922058,-0.0,-1.5576066056433267e-33,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.6229518055915833,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079329963509825e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6023792624473572,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161969625861754e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.5827338695526123,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.5451786518096924,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.5451786518096924,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.5109211206436157,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.5109211206436157,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460917329855992e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4795669317245483,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460917329855992e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4795669317245483,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120649587890637e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.4507791399955749,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120649587890637e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.4507791399955749,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120649587890637e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.4375321567058563,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161969625861754e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.4247896075248718,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161969625861754e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.4002307653427124,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161969625861754e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.4002307653427124,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
