time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.3774865269660949,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650001480942e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.3774865269660949,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079330170304977e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3530495166778564,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079330170304977e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3530495166778564,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206491743003295e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.3298861384391784,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206491743003295e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.3298861384391784,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543555751437003e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3189844191074371,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460917950241453e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3083871304988861,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460917950241453e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2881522476673126,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460917950241453e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2881522476673126,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.2693940997123718,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.2693940997123718,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161970453042368e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.2519791722297668,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161970453042368e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.2519791722297668,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161970453042368e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.2357968538999557,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161970453042368e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.2357968538999557,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.0793309974855896e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2281770557165146,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.0793307906904364e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2208423763513565,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.388338197136026e-12,2.8585480133939082e-18,9.388334727689074e-12,-1.3766468867637547e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2068232595920562,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.388338197136026e-12,2.8585480133939082e-18,9.388334727689074e-12,-1.3766468867637547e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2068232595920562,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,5.116865047991026e-13,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,5.388314577511877e-13,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,3.979791756564266e-13,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,5.38831186700645e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,2.5559799502611336e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,4.056164258636752e-12,-8.584875789408123e-18,-4.056155585019372e-12,2.8740050703884856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1937866657972335,-0.0,-2.0267154052839512e-24,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,5.116865047991026e-13,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,5.388314577511877e-13,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,3.979791756564266e-13,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,5.38831186700645e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,2.5559799502611336e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,4.056164258636752e-12,-8.584875789408123e-18,-4.056155585019372e-12,2.8740050703884856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1937866657972335,-0.0,-2.0267154052839512e-24,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460917329855992e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1817143112421035,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460917329855992e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1817143112421035,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650415071248e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.1705594062805175,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650415071248e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.1705594062805175,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161970453042368e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1653362810611724,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120650415071248e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.1600276976823806,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1498394459486007,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1498394459486007,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.1402710229158401,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.1402710229158401,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.75,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.1313522309064865,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.75,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.1313522309064865,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.123036965727806,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206508286615554e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.123036965727806,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120651242251861e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1191175654530525,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079331204280743e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1153401955962181,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079331204280743e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1081003919243812,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079331204280743e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1081003919243812,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079331204280743e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1013539060950279,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
