time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887860,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079335133388653e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0320889540016651,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079335133388653e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0320889540016651,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.5435611281109865e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0301302764564752,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.5435611281109865e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0301302764564752,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.4609212589639017e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0292599219828844,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460920638578443e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0284149646759033,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.4609208453735962e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0267984699457883,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.4609208453735962e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0267984699457883,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079334099412887e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0251836944371461,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1499938964844,292.3597717285156,295.05303955078125,294.1066589355469,285.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079334099412887e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0251836944371461,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1449279785156,292.3571472167969,295.05303955078125,294.1066589355469,285.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203293386145629e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0236338526010513,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1449279785156,292.3571472167969,295.05303955078125,294.1066589355469,285.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203293386145629e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0236338526010513,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.13018798828125,292.3495483398437,295.05303955078125,294.1066589355469,285.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206541373840056e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0221634041517972,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.13018798828125,292.3495483398437,295.05303955078125,294.1066589355469,285.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206541373840056e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0221634041517972,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.119384765625,292.3439636230469,295.05303955078125,294.1066589355469,285.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206541373840056e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0214650090783834,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.1063842773437,292.3372802734375,295.05303955078125,294.1066589355469,285.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.0793343062080398e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.020785667002201,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.07421875,292.3206787109375,295.05303955078125,294.1066589355469,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3661623915472989e-12,-4.502241090139868e-18,1.366166836776206e-12,-2.437003073299527e-12,0.0,0.0,0.0,0.0,60.0,0.0194640327244997,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,293.07421875,292.3206787109375,295.05303955078125,294.1066589355469,285.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3661623915472989e-12,-4.502241090139868e-18,1.366166836776206e-12,-2.437003073299527e-12,0.0,0.0,0.0,0.0,60.0,0.0194640327244997,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.0343322753906,292.3000183105469,295.05303955078125,294.1066589355469,285.765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0182527620345354,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,293.0343322753906,292.3000183105469,295.05303955078125,294.1066589355469,285.765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0182527620345354,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.9873962402344,292.2756652832031,295.05303955078125,294.1066589355469,285.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206541373840056e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0170735605061054,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.9873962402344,292.2756652832031,295.05303955078125,294.1066589355469,285.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206541373840056e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0170735605061054,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.9340515136719,292.2479248046875,295.05303955078125,294.1066589355469,285.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206541373840056e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0159745160490274,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.9340515136719,292.2479248046875,295.05303955078125,294.1066589355469,285.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206541373840056e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0159745160490274,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.9051513671875,292.2328796386719,295.05303955078125,294.1066589355469,285.7660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.4609212589639017e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0154537502676248,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.8749389648437,292.21710205078125,295.05303955078125,294.1066589355469,285.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.4609212589639017e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0149502474814653,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,292.81072998046875,292.1835021972656,295.05303955078125,294.1066589355469,285.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2336865470169434e-12,-7.78038639541865e-18,-1.2336787407613017e-12,3.581454143669616e-12,0.0,0.0,0.0,0.0,60.0,0.0139911854639649,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,-2.558432523995513e-13,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995666503906,294.1499938964844,292.81072998046875,292.1835021972656,295.05303955078125,294.1066589355469,285.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2336865470169434e-12,-7.78038639541865e-18,-1.2336787407613017e-12,3.581454143669616e-12,0.0,0.0,0.0,0.0,60.0,0.0139911854639649,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,292.7420959472656,292.1474304199219,295.05303955078125,294.1066589355469,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203293386145629e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0130938775837421,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,292.7420959472656,292.1474304199219,295.05303955078125,294.1066589355469,285.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203293386145629e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0130938775837421,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.6697082519531,292.1092834472656,295.05303955078125,294.1066589355469,285.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0122543750330805,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.6697082519531,292.1092834472656,295.05303955078125,294.1066589355469,285.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0122543750330805,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.5941772460937,292.0693054199219,295.05303955078125,294.1066589355469,285.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0114689199253916,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.5941772460937,292.0693054199219,295.05303955078125,294.1066589355469,285.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0114689199253916,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.5554504394531,292.0487365722656,295.05303955078125,294.1066589355469,285.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.388338197136026e-12,2.8585444978763045e-18,9.388334727689074e-12,-1.3766468867637547e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0110959541052579,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.51617431640625,292.0278625488281,295.05303955078125,294.1066589355469,285.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107352379709482,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.4363708496094,291.9852905273437,295.05303955078125,294.1066589355469,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0100477654486894,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.4363708496094,291.9852905273437,295.05303955078125,294.1066589355469,285.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0100477654486894,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.3554382324219,291.94195556640625,295.05303955078125,294.1066589355469,285.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0094045959413051,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.3554382324219,291.94195556640625,295.05303955078125,294.1066589355469,285.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0094045959413051,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.27398681640625,291.8981628417969,295.05303955078125,294.1066589355469,285.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0088029503822326,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
