time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890320,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.27398681640625,291.8981628417969,295.05303955078125,294.1066589355469,285.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0088029503822326,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.1927185058594,291.85430908203125,295.05303955078125,294.1066589355469,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082401577383279,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.1927185058594,291.85430908203125,295.05303955078125,294.1066589355469,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082401577383279,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.15234375,291.8324584960937,295.05303955078125,294.1066589355469,285.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,3.944849655268534e-12,-9.821706846980073e-18,-3.944840114289416e-12,6.236958432354056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00797323230654,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.1122741699219,291.81072998046875,295.05303955078125,294.1066589355469,285.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0077150608412921,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.0332946777344,291.767822265625,295.05303955078125,294.1066589355469,285.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072225113399326,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,292.0332946777344,291.767822265625,295.05303955078125,294.1066589355469,285.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072225113399326,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,291.9564514160156,291.7259521484375,295.05303955078125,294.1066589355469,285.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.021668414955215e-12,-1.8425080049246105e-18,4.021670149678691e-12,-6.7739837177060986e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067616128362715,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,291.9564514160156,291.7259521484375,295.05303955078125,294.1066589355469,285.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.021668414955215e-12,-1.8425080049246105e-18,4.021670149678691e-12,-6.7739837177060986e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067616128362715,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.88238525390625,291.6854858398437,295.05303955078125,294.1066589355469,285.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.4609208453735962e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063299862667918,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.88238525390625,291.6854858398437,295.05303955078125,294.1066589355469,285.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.4609208453735962e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063299862667918,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.8117980957031,291.6468505859375,295.05303955078125,294.1066589355469,285.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206537237936986e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.005924864206463,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.8117980957031,291.6468505859375,295.05303955078125,294.1066589355469,285.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206537237936986e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.005924864206463,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,5.116865047991026e-13,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,5.388314577511877e-13,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,3.979791756564266e-13,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,5.38831186700645e-13,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,2.5559799502611336e-12,285.3995666503906,294.1499938964844,291.7779846191406,291.6282958984375,295.05303955078125,294.1066589355469,285.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3661623915472989e-12,-4.502240676549561e-18,1.366166836776206e-12,-2.437003073299527e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0057317316532135,-0.0,-2.0267154052839512e-24,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.74530029296875,291.6103820800781,295.05303955078125,294.1066589355469,285.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120653310203392e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0055451453663408,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,291.6835632324219,291.5765075683594,295.05303955078125,294.1066589355469,285.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203292558965016e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051899249665439,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,291.6835632324219,291.5765075683594,295.05303955078125,294.1066589355469,285.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203292558965016e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051899249665439,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.62725830078125,291.5456237792969,295.05303955078125,294.1066589355469,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161972934584204e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0048816869966685,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.62725830078125,291.5456237792969,295.05303955078125,294.1066589355469,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161972934584204e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0048816869966685,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.5770263671875,291.5180969238281,295.05303955078125,294.1066589355469,285.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206537237936986e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0045781666412949,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.5770263671875,291.5180969238281,295.05303955078125,294.1066589355469,285.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206537237936986e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0045781666412949,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.53350830078125,291.4944152832031,295.05303955078125,294.1066589355469,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0043243980035185,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.53350830078125,291.4944152832031,295.05303955078125,294.1066589355469,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161973761764817e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0043243980035185,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,291.5144958496094,291.4841003417969,295.05303955078125,294.1066589355469,285.767578125,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203293386145629e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0041932342574,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.4974060058594,291.4748840332031,295.05303955078125,294.1066589355469,285.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120652896613086e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0041215131059288,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,291.4693603515625,291.4599609375,295.05303955078125,294.1066589355469,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543559887340066e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0038488695863634,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,291.4693603515625,291.4599609375,295.05303955078125,294.1066589355469,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543559887340066e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0038488695863634,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.45001220703125,291.45001220703125,295.05303955078125,294.1066589355469,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120653310203392e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0036090232897549,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.45001220703125,291.45001220703125,295.05303955078125,294.1066589355469,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120653310203392e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0036090232897549,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,291.4359130859375,291.4359130859375,295.05303955078125,294.1066589355469,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3661623915472989e-12,-4.502240262959254e-18,1.366166836776206e-12,-2.437003073299527e-12,0.0,0.0,0.0,0.0,60.0,0.0034156744368374,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,2.558432523995513e-13,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995666503906,294.1499938964844,291.4359130859375,291.4359130859375,295.05303955078125,294.1066589355469,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3661623915472989e-12,-4.502240262959254e-18,1.366166836776206e-12,-2.437003073299527e-12,0.0,0.0,0.0,0.0,60.0,0.0034156744368374,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.4231872558594,291.4231872558594,295.05303955078125,294.1066589355469,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032420728821307,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.4231872558594,291.4231872558594,295.05303955078125,294.1066589355469,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032420728821307,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.4173278808594,291.4173278808594,295.05303955078125,294.1066589355469,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460921052168749e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0031417373102158,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995666503906,294.1499938964844,291.4117736816406,291.4117736816406,295.05303955078125,294.1066589355469,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460920431783289e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030448499601334,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,-2.558432523995513e-13,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.40167236328125,291.40167236328125,295.05303955078125,294.1066589355469,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.0793330654371214e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028581272345036,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,-2.558432523995513e-13,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.40167236328125,291.40167236328125,295.05303955078125,294.1066589355469,285.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.0793330654371214e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028581272345036,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.39276123046875,291.39276123046875,295.05303955078125,294.1066589355469,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120652896613086e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0026862060185521,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.39276123046875,291.39276123046875,295.05303955078125,294.1066589355469,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120652896613086e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0026862060185521,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.38507080078125,291.38507080078125,295.05303955078125,294.1066589355469,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.12065248302278e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0025265507865697,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.38507080078125,291.38507080078125,295.05303955078125,294.1066589355469,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.12065248302278e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0025265507865697,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
