time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895180,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.42535400390625,291.42535400390625,295.05303955078125,294.1066589355469,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460920018192984e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0218366011977195,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.42535400390625,291.42535400390625,295.05303955078125,294.1066589355469,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460920018192984e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0218366011977195,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.4293212890625,291.4293212890625,295.05303955078125,294.1066589355469,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.4609198113978298e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0184006113559007,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.433349609375,291.433349609375,295.05303955078125,294.1066589355469,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.4609189842172172e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0155290374532341,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,-2.558432523995513e-13,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.44158935546875,291.44158935546875,295.05303955078125,294.1066589355469,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079332445051663e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115006500855088,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,-2.558432523995513e-13,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,-1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.44158935546875,291.44158935546875,295.05303955078125,294.1066589355469,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.132983018323433e-12,-3.079332445051663e-18,4.132986054089516e-12,-3.4110305725809642e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0115006500855088,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.45001220703125,291.45001220703125,295.05303955078125,294.1066589355469,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120651655842167e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.007521744351834,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.45001220703125,291.45001220703125,295.05303955078125,294.1066589355469,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120651655842167e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.007521744351834,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.4595031738281,291.45330810546875,295.05303955078125,294.1066589355469,285.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120651655842167e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0028234573546797,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.4595031738281,291.45330810546875,295.05303955078125,294.1066589355469,285.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120651655842167e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,0.0028234573546797,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.4709777832031,291.4576110839844,295.05303955078125,294.1066589355469,285.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543558232978841e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0017045898130163,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.4709777832031,291.4576110839844,295.05303955078125,294.1066589355469,285.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543558232978841e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0017045898130163,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,7.675297571986539e-13,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,8.082471866267815e-13,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,5.969687634846399e-13,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,8.082468071560216e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,3.8339700338119176e-12,285.3995361328125,294.1499938964844,291.4773864746094,291.4601135253906,295.05303955078125,294.1066589355469,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.111821560320861e-12,-7.966460674212452e-18,-4.11181332038435e-12,1.1925283894057004e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015095921698957,-0.0,-4.560109464673664e-24,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.4842224121094,291.4628601074219,295.05303955078125,294.1066589355469,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543547066040572e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0013454433064907,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.4991760253906,291.468994140625,295.05303955078125,294.1066589355469,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161962181236241e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0009526521898806,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.4991760253906,291.468994140625,295.05303955078125,294.1066589355469,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161962181236241e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0009526521898806,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.51568603515625,291.4759521484375,295.05303955078125,294.1066589355469,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161963008416855e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0006066128844395,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.51568603515625,291.4759521484375,295.05303955078125,294.1066589355469,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161963008416855e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,0.0006066128844395,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.5335998535156,291.4836730957031,295.05303955078125,294.1066589355469,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543549961172716e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.000383046339266,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.5335998535156,291.4836730957031,295.05303955078125,294.1066589355469,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543549961172716e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.000383046339266,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.55279541015625,291.4920349121094,295.0530090332031,294.1066589355469,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543549547582409e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0002505877346266,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.55279541015625,291.4920349121094,295.0530090332031,294.1066589355469,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543549547582409e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0002505877346266,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.5628356933594,291.4964599609375,295.0530090332031,294.1066589355469,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.077325716639324e-12,-2.460909678435326e-18,4.077328318724538e-12,-5.092507145143532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002110862697008,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.5731506347656,291.50103759765625,295.05303955078125,294.1066589355469,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543547893221184e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.0001733923418214,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.59454345703125,291.5105895996094,295.05303955078125,294.1066589355469,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543549547582409e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.000118682073662,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.59454345703125,291.5105895996094,295.05303955078125,294.1066589355469,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543549547582409e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,0.000118682073662,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.6168212890625,291.5205993652344,295.0530090332031,294.1066589355469,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161963835597466e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,8.552237704861909e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.6168212890625,291.5205993652344,295.0530090332031,294.1066589355469,285.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161963835597466e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,8.552237704861909e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.6398620605469,291.5310363769531,295.0530090332031,294.1066589355469,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203283459978278e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.7879547966877e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.6398620605469,291.5310363769531,295.0530090332031,294.1066589355469,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203283459978278e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.7879547966877e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.66357421875,291.5418395996094,295.0530090332031,294.1066589355469,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120644211216654e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,5.930633415118791e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.66357421875,291.5418395996094,295.0530090332031,294.1066589355469,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120644211216654e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,5.930633415118791e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,-2.558432523995513e-13,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,-2.6941572887559384e-13,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,-1.989895878282133e-13,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,-2.694155933503225e-13,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,-1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.67559814453125,291.5473327636719,295.0530090332031,294.1066589355469,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.2336865470169434e-12,-7.780377296431909e-18,-1.2336787407613017e-12,3.581454143669616e-12,0.0,0.0,0.0,0.0,60.0,5.6872551795095205e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.687744140625,291.55291748046875,295.0530090332031,294.1066589355469,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,3.944849655268534e-12,-9.821697747993336e-18,-3.944840114289416e-12,6.236958432354056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.857328167418018e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.7123107910156,291.564208984375,295.0530090332031,294.1066589355469,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,3.944849655268534e-12,-9.821697747993336e-18,-3.944840114289416e-12,6.236958432354056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.56201380782295e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.7123107910156,291.564208984375,295.0530090332031,294.1066589355469,285.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,3.944849655268534e-12,-9.821697747993336e-18,-3.944840114289416e-12,6.236958432354056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.56201380782295e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.7371520996094,291.5756225585937,295.0530090332031,294.1066589355469,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.944849655268534e-12,-9.821697747993336e-18,-3.944840114289416e-12,6.236958432354056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.702326855796855e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.7371520996094,291.5756225585937,295.0530090332031,294.1066589355469,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.944849655268534e-12,-9.821697747993336e-18,-3.944840114289416e-12,6.236958432354056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.702326855796855e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.7620544433594,291.587158203125,295.0530090332031,294.1066589355469,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.944849655268534e-12,-9.821696920812722e-18,-3.944840114289416e-12,6.236958432354056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1294314137776386e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.7620544433594,291.587158203125,295.0530090332031,294.1066589355469,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.944849655268534e-12,-9.821696920812722e-18,-3.944840114289416e-12,6.236958432354056e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1294314137776386e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
