time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899980,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.7723693847656,291.48260498046875,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161957218152566e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,7.532536869803153e-07,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.7723693847656,291.48260498046875,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161957218152566e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,7.532536869803153e-07,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.7311096191406,291.4486694335937,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.1206375937717546e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,6.082001391405356e-07,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.6878967285156,291.4132080078125,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161957218152566e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,5.579938260780182e-06,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.59619140625,291.3382263183594,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543544584498736e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,2.7635771857603686e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.59619140625,291.3382263183594,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543544584498736e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,2.7635771857603686e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.4985656738281,291.25860595703125,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.5435454116793465e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,7.573889433842851e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.4985656738281,291.25860595703125,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.5435454116793465e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,7.573889433842851e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.3963928222656,291.17547607421875,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203278496894604e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.033350417856127e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,291.3963928222656,291.17547607421875,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203278496894604e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.033350417856127e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.2909851074219,291.08984375,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120638834542673e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,2.1784353521070443e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.2909851074219,291.08984375,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120638834542673e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,2.1784353521070443e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.2374572753906,291.0464172363281,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958872513791e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,2.24830237129936e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.1836242675781,291.00274658203125,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958872513791e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.81018840521574e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.07568359375,290.915283203125,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958872513791e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.1424548574723303e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,291.07568359375,290.915283203125,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958872513791e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.1424548574723303e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.9684753417969,290.8285217285156,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203278496894604e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.245052413258236e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.9684753417969,290.8285217285156,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203278496894604e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.245052413258236e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.86334228515625,290.7434997558594,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958872513791e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,2.117706389981322e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.86334228515625,290.7434997558594,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958872513791e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,2.117706389981322e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.7615661621094,290.6613464355469,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958872513791e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.1684164746839087e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.7615661621094,290.6613464355469,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958872513791e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.1684164746839087e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.7123718261719,290.62164306640625,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958872513791e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,8.911706572689582e-06,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.6645202636719,290.5830993652344,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.5435454116793465e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,6.698604011035059e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.573486328125,290.5098571777344,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.12063800736206e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6646203221171163e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.573486328125,290.5098571777344,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.12063800736206e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6646203221171163e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.4898376464844,290.4427490234375,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.54354499808904e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,1.8289634681423195e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.4898376464844,290.4427490234375,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.54354499808904e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,1.8289634681423195e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.4148864746094,290.3828430175781,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.20327766971399e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4746775377716403e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.4148864746094,290.3828430175781,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.20327766971399e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4746775377716403e-05,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.34991455078125,290.3312683105469,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958045333178e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.8945129340863787e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.34991455078125,290.3312683105469,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958045333178e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.8945129340863787e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.3216247558594,290.3089294433594,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161957218152566e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.3895012671127915e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.2963256835937,290.2890930175781,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543544584498736e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,9.960122952179518e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.25537109375,290.25537109375,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543544584498736e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,9.657217560743447e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.25537109375,290.25537109375,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3450009335447266e-12,-6.543544584498736e-18,-1.3449944283316917e-12,2.1850091722931682e-13,0.0,0.0,0.0,0.0,60.0,9.657217560743447e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.2284240722656,290.2284240722656,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958045333178e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,5.402025635703467e-06,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.2284240722656,290.2284240722656,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958045333178e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,5.402025635703467e-06,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.216796875,290.216796875,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120638834542673e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9468598111416213e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,1.989895878282133e-13,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.216796875,290.216796875,295.0530090332031,294.1066589355469,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120638834542673e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9468598111416213e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
