time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.2218017578125,290.2218017578125,295.0530090332031,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203278496894604e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.558641067997088e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,2.558432523995513e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,2.6941572887559384e-13,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,1.989895878282133e-13,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,2.694155933503225e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,1.2779899751305668e-12,285.3995361328125,294.1499938964844,290.2218017578125,290.2218017578125,295.0530090332031,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,4.000506956952643e-12,-9.203278496894604e-18,-4.000497849654394e-12,4.555481426110619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.558641067997088e-06,-0.0,-5.066788513209878e-25,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.2309875488281,290.2309875488281,295.0530090332031,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958045333178e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.4615680811402854e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.24481201171875,290.24481201171875,295.0530090332031,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958045333178e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,1.0042190297099296e-05,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.2870788574219,290.2870788574219,295.0530090332031,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958045333178e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,3.749941242858768e-06,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.2870788574219,290.2870788574219,295.0530090332031,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.289343740280835e-12,-7.161958045333178e-18,-1.2893365845464966e-12,1.899977571107048e-12,0.0,0.0,0.0,0.0,60.0,3.749941242858768e-06,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.3500061035156,290.3500061035156,295.0530090332031,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120638834542673e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,1.3056184116067016e-06,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0,285.3995361328125,294.1499938964844,290.3500061035156,290.3500061035156,295.0530090332031,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4218195848111905e-12,-5.120638834542673e-18,1.421824680561401e-12,-7.555265007369587e-13,0.0,0.0,0.0,0.0,60.0,1.3056184116067016e-06,-0.0,-0.0,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,2.2949395273030866e-08,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,2.4166860512764288e-08,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,1.7849565381311553e-08,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,2.4166848078266412e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,1.1463697546787445e-07,285.3994445800781,294.1499938964844,290.4269714355469,290.416015625,295.05303955078125,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445251823246508e-07,3.0586779853694644e-13,2.445248981075565e-07,-5.595379661826883e-07,0.0,0.0,0.0,-1.3773533282801509e-06,60.0,3.49216497852467e-05,-0.0,-4.076874607220407e-15,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,2.2949395273030866e-08,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,2.4166860512764288e-08,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,1.7849565381311553e-08,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,2.4166848078266412e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,1.1463697546787445e-07,285.3994445800781,294.1499938964844,290.4269714355469,290.416015625,295.05303955078125,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445251823246508e-07,3.0586779853694644e-13,2.445248981075565e-07,-5.595379661826883e-07,0.0,0.0,0.0,-1.3773533282801509e-06,60.0,3.49216497852467e-05,-0.0,-4.076874607220407e-15,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,1.569135292811552e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,1.6523779322596965e-07,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,1.220440992710792e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,1.6523770796084136e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,7.838154942874098e-07,285.39947509765625,294.1499938964844,290.51025390625,290.48712158203125,295.05303955078125,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6722182181183598e-06,2.091456998906671e-12,1.672216058068443e-06,-3.826267857220955e-06,0.0,0.0,0.0,-9.419076377525926e-06,60.0,0.0036257430911064,-0.0,-1.905924148972588e-13,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,1.569135292811552e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,1.6523779322596965e-07,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,1.220440992710792e-07,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,1.6523770796084136e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,7.838154942874098e-07,285.39947509765625,294.1499938964844,290.51025390625,290.48712158203125,295.05303955078125,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6722182181183598e-06,2.091456998906671e-12,1.672216058068443e-06,-3.826267857220955e-06,0.0,0.0,0.0,-9.419076377525926e-06,60.0,0.0036257430911064,-0.0,-1.905924148972588e-13,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,3.93493053252314e-07,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,4.143678609125345e-07,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,3.0605076517531415e-07,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,4.143676619605685e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,1.965579258467187e-06,285.39947509765625,294.1499938964844,290.5541381835937,290.52447509765625,295.05303955078125,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1949319893319625e-06,5.2462665288410815e-12,4.194926987111103e-06,-9.597607458999846e-06,0.0,0.0,0.0,-2.3628526832908392e-05,60.0,0.0098149525001645,-0.0,-1.1985578545273268e-12,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,6.451297167586745e-07,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,6.79353888699552e-07,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,5.017685680286377e-07,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,6.7935349079562e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,3.222556415494182e-06,285.39947509765625,294.1499938964844,290.5994567871094,290.5629272460937,295.05303955078125,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.877190571685787e-06,8.600868281471996e-12,6.87718193148612e-06,-1.573460758663714e-05,0.0,0.0,0.0,-3.873677633237094e-05,60.0,0.0163811389356851,-0.0,-3.2216544969959626e-12,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,2.0545487586787203e-06,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,2.163542603739188e-06,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,1.5979854879333288e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,2.163541466870811e-06,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,1.0262895557389127e-05,285.3997497558594,294.1499938964844,290.69415283203125,290.64306640625,295.0526428222656,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.189132101193536e-05,2.738066544327733e-11,2.1891293727094308e-05,-5.009293090552092e-05,0.0,0.0,0.0,-0.0001233076181961,60.0,0.0564677566289901,-0.0,-3.267516118787839e-11,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,2.0545487586787203e-06,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,2.163542603739188e-06,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,1.5979854879333288e-06,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,2.163541466870811e-06,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,1.0262895557389127e-05,285.3997497558594,294.1499938964844,290.69415283203125,290.64306640625,295.0526428222656,294.1066589355469,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.189132101193536e-05,2.738066544327733e-11,2.1891293727094308e-05,-5.009293090552092e-05,0.0,0.0,0.0,-0.0001233076181961,60.0,0.0564677566289901,-0.0,-3.267516118787839e-11,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,4.817958597413963e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,5.073551164969103e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,3.7473084830708095e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,5.073548436484998e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,2.4066699552349743e-05,285.4009094238281,294.1499938964844,290.7939453125,290.72711181640625,295.05084228515625,294.1064453125,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.133583545102738e-05,6.420842330046028e-11,5.133576996740885e-05,-0.0001174693315988,0.0,0.0,0.0,-0.0002891601761803,60.0,0.2334630191326141,-0.0,-1.796846421653342e-10,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,4.817958597413963e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,5.073551164969103e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,3.7473084830708095e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,5.073548436484998e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,2.4066699552349743e-05,285.4009094238281,294.1499938964844,290.7939453125,290.72711181640625,295.05084228515625,294.1064453125,285.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.133583545102738e-05,6.420842330046028e-11,5.133576996740885e-05,-0.0001174693315988,0.0,0.0,0.0,-0.0002891601761803,60.0,0.2334630191326141,-0.0,-1.796846421653342e-10,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,8.72262262419099e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,9.185358067043126e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,6.784275683457963e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,9.185353519569617e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,4.357130455900915e-05,285.4032897949219,294.1499938964844,290.8984375,290.8146667480469,295.046875,294.10552978515625,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.294074698118492e-05,1.1624579770996846e-10,9.29406305658631e-05,-0.0002126716572092,0.0,0.0,0.0,-0.0005235088756307,60.0,0.4906377494335174,-0.0,-5.889508325473969e-10,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,8.72262262419099e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,9.185358067043126e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,6.784275683457963e-06,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,9.185353519569617e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,4.357130455900915e-05,285.4032897949219,294.1499938964844,290.8984375,290.8146667480469,295.046875,294.10552978515625,285.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.294074698118492e-05,1.1624579770996846e-10,9.29406305658631e-05,-0.0002126716572092,0.0,0.0,0.0,-0.0005235088756307,60.0,0.4906377494335174,-0.0,-5.889508325473969e-10,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,1.4569568520528264e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,1.5342484402935952e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,1.1331909263390116e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,1.5342475307988934e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.277800614247099e-05,285.40771484375,294.1499938964844,291.0072326660156,290.90533447265625,295.037841796875,294.1013488769531,285.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155240719323,1.9416764029944744e-10,0.0001552405155962,-0.0003552295966073,0.0,0.0,0.0,-0.0008744270307943,60.0,0.9574024677276612,-0.0,-1.643153724195656e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,1.4569568520528264e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,1.5342484402935952e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,1.1331909263390116e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,1.5342475307988934e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.277800614247099e-05,285.40771484375,294.1499938964844,291.0072326660156,290.90533447265625,295.037841796875,294.1013488769531,285.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155240719323,1.9416764029944744e-10,0.0001552405155962,-0.0003552295966073,0.0,0.0,0.0,-0.0008744270307943,60.0,0.9574024677276612,-0.0,-1.643153724195656e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,1.7660584489931352e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,1.859747862908989e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,1.3736037544731516e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,1.859746953414288e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,8.821827213978395e-05,285.4100646972656,294.1499938964844,291.0630798339844,290.95172119140625,295.0326843261719,294.0986328125,285.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881758653325,2.3536139703850267e-10,0.00018817561795,-0.0004305934999138,0.0,0.0,0.0,-0.0010599415982142,60.0,1.203804850578308,-0.0,-2.414320743326925e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,2.162591044907458e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,2.2773163436795585e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,1.6820185919641517e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,2.2773152522859164e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,0.0001080258880392,285.4127502441406,294.1499938964844,291.119873046875,290.9987487792969,295.0269775390625,294.09576416015625,285.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304307272424,2.8821081632379725e-10,0.0002304304362041,-0.0005272807320579,0.0,0.0,0.0,-0.0012979509774595,60.0,1.480562686920166,-0.0,-3.6202083553149565e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,3.149549593217671e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,3.316633228678256e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,2.449654675729107e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,3.316631409688853e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0001573265180923,285.41900634765625,294.1499938964844,291.2359619140625,291.0944519042969,295.0100402832031,294.0819091796875,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184254746884,4.02547856159785e-10,0.0003184250672347,-0.0007398800808005,0.0,0.0,0.0,-0.0017962250858545,60.0,2.1327555179595947,-0.0,-7.678592872650825e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,3.149549593217671e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,3.316633228678256e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,2.449654675729107e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,3.316631409688853e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0001573265180923,285.41900634765625,294.1499938964844,291.2359619140625,291.0944519042969,295.0100402832031,294.0819091796875,285.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184254746884,4.02547856159785e-10,0.0003184250672347,-0.0007398800808005,0.0,0.0,0.0,-0.0017962250858545,60.0,2.1327555179595947,-0.0,-7.678592872650825e-09,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,3.935208223992959e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,4.143971091252752e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,3.0607236112700775e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,4.1439689084654674e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001965717965504,285.42236328125,294.1499938964844,291.3551330566406,291.1921081542969,294.9858093261719,294.0605773925781,285.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424318772275,5.29467802934391e-10,0.000424318248406,-0.0009676615009084,0.0,0.0,0.0,-0.0023893052712082,60.0,2.9692845344543457,-0.0,-1.1987265402524372e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,3.935208223992959e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,4.143971091252752e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,3.0607236112700775e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,4.1439689084654674e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001965717965504,285.42236328125,294.1499938964844,291.3551330566406,291.1921081542969,294.9858093261719,294.0605773925781,285.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000424318772275,5.29467802934391e-10,0.000424318248406,-0.0009676615009084,0.0,0.0,0.0,-0.0023893052712082,60.0,2.9692845344543457,-0.0,-1.1987265402524372e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,3.620931602199562e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,3.813021976384334e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,2.816285814333241e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,3.813020157394931e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0001808730303309,285.4892272949219,294.1499938964844,291.4769287109375,291.2912902832031,294.97662353515625,294.0345458984375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006005112663842,6.97597812848727e-10,0.0006005105678923,-0.0012334852945059,0.0,0.0,0.0,-0.0033497149124741,60.0,3.75399112701416,-0.0,-1.0149040718943071e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,3.620931602199562e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,3.813021976384334e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,2.816285814333241e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,3.813020157394931e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0001808730303309,285.4892272949219,294.1499938964844,291.4769287109375,291.2912902832031,294.97662353515625,294.0345458984375,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006005112663842,6.97597812848727e-10,0.0006005105678923,-0.0012334852945059,0.0,0.0,0.0,-0.0033497149124741,60.0,3.75399112701416,-0.0,-1.0149040718943071e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,9.004790626931936e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,9.48249435168691e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.003739301580936e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,9.48248925851658e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.000449807906989,285.5041809082031,294.1499938964844,291.6009521484375,291.3916015625,294.9474182128906,293.9959411621094,285.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006728783482685,8.390896311105676e-10,0.0006728775333613,-0.0015331017784774,0.0,0.0,0.0,-0.0038005034439265,60.0,4.942859649658203,-0.0,-6.276699338059188e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,9.004790626931936e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,9.48249435168691e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.003739301580936e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,9.48248925851658e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.000449807906989,285.5041809082031,294.1499938964844,291.6009521484375,291.3916015625,294.9474182128906,293.9959411621094,285.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006728783482685,8.390896311105676e-10,0.0006728775333613,-0.0015331017784774,0.0,0.0,0.0,-0.0038005034439265,60.0,4.942859649658203,-0.0,-6.276699338059188e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,9.00577797438018e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.483534086029977e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,7.004507642704993e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,9.483528992859648e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0004498572379816,285.5053100585937,294.1499938964844,291.6636962890625,291.4420471191406,294.9168395996094,293.9740295410156,285.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007903916412033,9.68976343607153e-10,0.000790390651673,-0.0017570620402693,0.0,0.0,0.0,-0.0044499938376247,60.0,5.657240390777588,-0.0,-6.27807494879562e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,9.007295011542736e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,9.48513115872629e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,7.005687075434253e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.48512679315172e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0004499329952523,285.5266418457031,294.1499938964844,291.726806640625,291.4926452636719,294.892822265625,293.9496154785156,285.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009380611008964,1.135595395496125e-09,0.0009380599949508,-0.002047435613349,0.0,0.0,0.0,-0.0052677020430564,60.0,6.323314666748047,-0.0,-6.280187392349036e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,9.024805331137033e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.503570618107916e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,7.019306212896481e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,9.503565524937584e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0004508076817728,285.5352478027344,294.1499938964844,291.8540954589844,291.5940246582031,294.84344482421875,293.8920593261719,285.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053673759102,1.419258488510877e-09,0.0010053659789264,-0.0027258789632469,0.0,0.0,0.0,-0.0057344539090991,60.0,7.780273914337158,-0.0,-6.304624378117296e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,9.024805331137033e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,9.503570618107916e-05,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,7.019306212896481e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,9.503565524937584e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0004508076817728,285.5352478027344,294.1499938964844,291.8540954589844,291.5940246582031,294.84344482421875,293.8920593261719,285.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053673759102,1.419258488510877e-09,0.0010053659789264,-0.0027258789632469,0.0,0.0,0.0,-0.0057344539090991,60.0,7.780273914337158,-0.0,-6.304624378117296e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.055500413523988e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,9.535893332213163e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,7.04318008502014e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.535888966638596e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0004523409879766,285.5334167480469,294.1499938964844,291.9823913574219,291.69537353515625,294.7943115234375,293.806640625,285.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649466956034,1.757880174757531e-09,0.0009649448911659,-0.0036565284244716,0.0,0.0,0.0,-0.0056845876388251,60.0,8.540950775146484,-0.0,-6.347579528664937e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,9.055500413523988e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,9.535893332213163e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,7.04318008502014e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.535888966638596e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0004523409879766,285.5334167480469,294.1499938964844,291.9823913574219,291.69537353515625,294.7943115234375,293.806640625,285.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649466956034,1.757880174757531e-09,0.0009649448911659,-0.0036565284244716,0.0,0.0,0.0,-0.0056845876388251,60.0,8.540950775146484,-0.0,-6.347579528664937e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.091638639802112e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,9.573948773322628e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,7.071287836879492e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,9.573944407748058e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0004541461530607,285.5317077636719,294.1499938964844,292.1112670898437,291.7962646484375,294.7485656738281,293.6988525390625,285.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968731357716,2.2080133277313507e-09,0.0009687291458249,-0.0048361201770603,0.0,0.0,0.0,-0.0059074121527373,60.0,8.954111099243164,-0.0,-6.398339280622167e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
