time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904720,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.091638639802112e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,9.573948773322628e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,7.071287836879492e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,9.573944407748058e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0004541461530607,285.5317077636719,294.1499938964844,292.1112670898437,291.7962646484375,294.7485656738281,293.6988525390625,285.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968731357716,2.2080133277313507e-09,0.0009687291458249,-0.0048361201770603,0.0,0.0,0.0,-0.0059074121527373,60.0,8.954111099243164,-0.0,-6.398339280622167e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,9.133877028943972e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,9.618428157409652e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,7.104139513103291e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.618423791835085e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0004562560643535,285.5301208496094,294.1499938964844,292.2403564453125,291.8963623046875,294.70574951171875,293.5754699707031,285.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732315083965,2.734219739508603e-09,0.0009732287726365,-0.0062149642035365,0.0,0.0,0.0,-0.0061682756058871,60.0,9.278562545776367,-0.0,-6.457924683900276e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,9.133877028943972e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,9.618428157409652e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,7.104139513103291e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.618423791835085e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0004562560643535,285.5301208496094,294.1499938964844,292.2403564453125,291.8963623046875,294.70574951171875,293.5754699707031,285.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732315083965,2.734219739508603e-09,0.0009732287726365,-0.0062149642035365,0.0,0.0,0.0,-0.0061682756058871,60.0,9.278562545776367,-0.0,-6.457924683900276e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,9.156530722975732e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,9.642282384447752e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,7.121758972061798e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,9.642278018873184e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0004573876212816,285.52935791015625,294.1499938964844,292.3048400878906,291.9459533691406,294.6852722167969,293.5043640136719,285.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756459621712,3.0164317710301702e-09,0.0009756429353728,-0.0069544431753456,0.0,0.0,0.0,-0.0063081849366426,60.0,9.427655220031738,-0.0,-6.489995030278807e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.181084897136316e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,9.6681404102128e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,7.140856905607507e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,9.66813531704247e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0004586142022162,285.52862548828125,294.1499938964844,292.3692321777344,291.9952087402344,294.66571044921875,293.435302734375,285.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782616980373,3.3223377382540767e-09,0.0009782584384083,-0.0077559947967529,0.0,0.0,0.0,-0.0064598340541124,60.0,9.571343421936035,-0.0,-6.52484715146784e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,9.224990208167584e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.714374027680606e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,7.175005157478154e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.714369662106036e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0004608073504641,285.5272216796875,294.1499938964844,292.4974670410156,292.09246826171875,294.62847900390625,293.3100891113281,285.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829385671764,3.869310205573129e-09,0.0009829347254708,-0.0091891670599579,0.0,0.0,0.0,-0.0067309876903891,60.0,9.847837448120115,-0.0,-6.587397649582273e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,9.224990208167584e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,9.714374027680606e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,7.175005157478154e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.714369662106036e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0004608073504641,285.5272216796875,294.1499938964844,292.4974670410156,292.09246826171875,294.62847900390625,293.3100891113281,285.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829385671764,3.869310205573129e-09,0.0009829347254708,-0.0091891670599579,0.0,0.0,0.0,-0.0067309876903891,60.0,9.847837448120115,-0.0,-6.587397649582273e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,9.257693454856052e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.748811862664296e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,7.200441177701578e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,9.748807497089727e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0004624409193638,285.52593994140625,294.1499938964844,292.62469482421875,292.187744140625,294.5939025878906,293.21759033203125,285.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864278836175,4.276722087581675e-09,0.0009864235762506,-0.010256621055305,0.0,0.0,0.0,-0.0069329845719039,60.0,10.107276916503906,-0.0,-6.634180493847452e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,9.257693454856052e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.748811862664296e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,7.200441177701578e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,9.748807497089727e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0004624409193638,285.52593994140625,294.1499938964844,292.62469482421875,292.187744140625,294.5939025878906,293.21759033203125,285.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864278836175,4.276722087581675e-09,0.0009864235762506,-0.010256621055305,0.0,0.0,0.0,-0.0069329845719039,60.0,10.107276916503906,-0.0,-6.634180493847452e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,9.28030931390822e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.77262679953128e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,7.218030805233866e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,9.772622433956712e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0004635706136468,285.5247497558594,294.1499938964844,292.7504577636719,292.2806701660156,294.5616760253906,293.1448059082031,285.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888332569971,4.5584460650616165e-09,0.0009888287167996,-0.0109947510063648,0.0,0.0,0.0,-0.0070726280100643,60.0,10.350667953491213,-0.0,-6.666628848961409e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,9.28030931390822e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.77262679953128e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,7.218030805233866e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,9.772622433956712e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0004635706136468,285.5247497558594,294.1499938964844,292.7504577636719,292.2806701660156,294.5616760253906,293.1448059082031,285.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888332569971,4.5584460650616165e-09,0.0009888287167996,-0.0109947510063648,0.0,0.0,0.0,-0.0070726280100643,60.0,10.350667953491213,-0.0,-6.666628848961409e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,9.295194467995316e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.788302122615278e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.229608308989555e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.788297757040708e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0004643141874112,285.52362060546875,294.1499938964844,292.8743591308594,292.3708190917969,294.5311889648437,293.0912170410156,285.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863080136634e-09,0.0009904146427288,-0.01148053817451,0.0,0.0,0.0,-0.0071645490825176,60.0,10.580297470092772,-0.0,-6.68802755399156e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,9.295194467995316e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,9.788302122615278e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,7.229608308989555e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,9.788297757040708e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0004643141874112,285.52362060546875,294.1499938964844,292.8743591308594,292.3708190917969,294.5311889648437,293.0912170410156,285.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863080136634e-09,0.0009904146427288,-0.01148053817451,0.0,0.0,0.0,-0.0071645490825176,60.0,10.580297470092772,-0.0,-6.68802755399156e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.299734665546566e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.793083154363558e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,7.233139331219718e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,9.793078788788988e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0004645409935619,285.5230712890625,294.1499938964844,292.9354858398437,292.41473388671875,294.5169677734375,293.0758056640625,285.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800415176475781e-09,0.0009908982319757,-0.011628701351583,0.0,0.0,0.0,-0.0071925851516425,60.0,10.68796730041504,-0.0,-6.694560994446874e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.302785474574192e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.79629621724598e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,7.235512020997703e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,9.796291851671413e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004646933812182,285.5225830078125,294.1499938964844,292.9960021972656,292.45782470703125,294.5034484863281,293.06707763671875,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838407008378454e-09,0.0009912233799695,-0.0117282373830676,0.0,0.0,0.0,-0.0072114206850528,60.0,10.79160213470459,-0.0,-6.698952148553873e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,9.30481037357822e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,9.798428072826935e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,7.237087265821174e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,9.798423707252368e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0004647945461329,285.52203369140625,294.1499938964844,293.0645446777344,292.5061340332031,294.4887084960937,293.0645446777344,285.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914437541738,4.863613511929543e-09,0.0009914389811456,-0.0117942774668335,0.0,0.0,0.0,-0.0072239162400364,60.0,10.905704498291016,-0.0,-6.701866084313225e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,9.305659477831796e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.79932228801772e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,7.23774719517678e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.799317922443151e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0004648369504138,285.5216369628906,294.1499938964844,293.114990234375,292.5413513183594,294.478271484375,293.0675354003906,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915340924635,4.874173953339778e-09,0.0009915293194353,-0.0118219442665576,0.0,0.0,0.0,-0.0072291516698896,60.0,10.987678527832031,-0.0,-6.70308679673326e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.306894935434684e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,9.800623229239136e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,7.238708349177614e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,9.800618863664567e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0004648986505344,285.52081298828125,294.1499938964844,293.2309265136719,292.6209716796875,294.4555358886719,293.08758544921875,285.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,11.171263694763184,-0.0,-6.704862443029924e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,9.306894935434684e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,9.800623229239136e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,7.238708349177614e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,9.800618863664567e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,0.0004648986505344,285.52081298828125,294.1499938964844,293.2309265136719,292.6209716796875,294.4555358886719,293.08758544921875,285.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895287818595534e-09,0.000991660519503,-0.0118621736764907,0.0,0.0,0.0,-0.0072367638349533,60.0,11.171263694763184,-0.0,-6.704862443029924e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,9.308803419116884e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,9.802632121136412e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,7.240192644530907e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,9.802627755561844e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.000464993994683,285.52008056640625,294.1499938964844,293.34332275390625,292.69635009765625,294.4351501464844,293.1241455078125,285.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.344218254089355,-0.0,-6.707607980160901e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,9.308803419116884e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,9.802632121136412e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,7.240192644530907e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,9.802627755561844e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.000464993994683,285.52008056640625,294.1499938964844,293.34332275390625,292.69635009765625,294.4351501464844,293.1241455078125,285.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.344218254089355,-0.0,-6.707607980160901e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.312449401477352e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,9.806470916373657e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,7.243027357617393e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.806467278394848e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0004651760973501,285.5194396972656,294.1499938964844,293.4518737792969,292.76708984375,294.4170837402344,293.1739501953125,285.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.508233070373535,-0.0,-6.712858890978168e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.312449401477352e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,9.806470916373657e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,7.243027357617393e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.806467278394848e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0004651760973501,285.5194396972656,294.1499938964844,293.4518737792969,292.76708984375,294.4170837402344,293.1739501953125,285.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432693511247,0.0,0.0,0.0,-0.0072710304521024,60.0,11.508233070373535,-0.0,-6.712858890978168e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,9.314958151662722e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,9.809112816583364e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,7.244978769449517e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,9.809109178604558e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0004653014184441,285.5191345214844,294.1499938964844,293.5045471191406,292.80059814453125,294.4089050292969,293.20318603515625,285.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989891611018038e-09,0.0009925186168402,-0.0121251149103045,0.0,0.0,0.0,-0.0072865174151957,60.0,11.586921691894531,-0.0,-6.716474132417717e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.317833610111848e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,9.812141070142388e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,7.247215398820117e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.81213670456782e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0004654450458474,285.5188903808594,294.1499938964844,293.5560913085937,292.83282470703125,294.4012451171875,293.2347106933594,285.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697191740619e-09,0.0009928247891366,-0.0122189214453101,0.0,0.0,0.0,-0.0073042674921453,60.0,11.663480758666992,-0.0,-6.72061943873814e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,9.32154434849508e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,9.816048259381203e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,7.250101771205664e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,9.816044621402398e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0004656304081436,285.51861572265625,294.1499938964844,293.6137084960937,292.8681030273437,294.39306640625,293.2733459472656,285.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993225025013,5.071910891274456e-09,0.0009932199027389,-0.0123399961739778,0.0,0.0,0.0,-0.0073271775618195,60.0,11.7484712600708,-0.0,-6.725971246623885e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.324574057245628e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.819239494390786e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.252457726281136e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,9.819235128816216e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0004657817771658,285.5184326171875,294.1499938964844,293.6556091308594,292.8931884765625,294.3873596191406,293.30352783203125,285.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.80993938446045,-0.0,-6.730342505534281e-08,0.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.050000000745058,9.332649642601608e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.050000000745058,9.827742906054482e-05,298.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.050000000745058,7.258739060489461e-05,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.050000000745058,9.827739268075676e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.0,0.050000000745058,0.0004661851562559,285.5180358886719,285.4460144042969,293.75,292.9478454589844,294.3754272460937,293.3787841796875,285.8111267089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957457207143,60.0,11.946579933166504,-0.0,-6.742001090742633e-08,1.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.050000000745058,9.332649642601608e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.050000000745058,9.827742906054482e-05,298.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.050000000745058,7.258739060489461e-05,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.050000000745058,9.827739268075676e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.0,0.050000000745058,0.0004661851562559,285.5180358886719,285.4460144042969,293.75,292.9478454589844,294.3754272460937,293.3787841796875,285.8111267089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957457207143,60.0,11.946579933166504,-0.0,-6.742001090742633e-08,1.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.6338302493095398,0.050000000745058,0.0408005155622959,298.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.6338302493095398,0.050000000745058,0.0429649204015731,298.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.6338302493095398,0.050000000745058,0.0317337475717067,298.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.6338302493095398,0.050000000745058,0.0429649166762828,298.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.6338302493095398,0.050000000745058,0.2038070261478424,285.7230834960937,285.3891296386719,293.7958679199219,292.9736328125,296.8914794921875,297.5574035644531,286.0359802246094,1.0,0.1097096651792526,0.0855678990483284,0.0855678990483284,1.0,1.0,-0.4348405301570892,0.0005764284869655,0.4342640936374664,-0.1306532472372055,0.0,0.0,0.0,10.19408130645752,60.0,1423.9803466796875,0.0,12.26671314239502,1.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.6315153241157532,0.050000000745058,0.0452404953539371,298.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138000488281,0.6315153241157532,0.050000000745058,0.0476404204964637,298.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.6315153241157532,0.050000000745058,0.0351870507001876,298.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138000488281,0.6315153241157532,0.050000000745058,0.0476404204964637,298.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61376953125,0.6315153241157532,0.050000000745058,0.2259856313467025,286.73455810546875,285.3322448730469,293.8417358398437,292.99932861328125,297.25006103515625,298.64080810546875,287.5595092773437,1.0,0.1210880801081657,0.1711357980966568,0.1711357980966568,1.0,1.0,-0.4820126891136169,0.0180796533823013,0.4639330208301544,-0.1240962669253349,0.0,0.0,0.0,12.505511283874512,60.0,2959.2900390625,0.0,16.68134307861328,1.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.415059151940096e-21,2.207529575970048e-21,2.207529575970048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.5969279408454895,0.050000000745058,0.0455476306378841,298.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.5969279408454895,0.050000000745058,0.0479638464748859,298.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.5969279408454895,0.050000000745058,0.0354259349405765,298.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.5969279408454895,0.050000000745058,0.0479638464748859,298.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.5969279408454895,0.050000000745058,0.2275198400020599,288.4134216308594,285.271728515625,293.8905334472656,293.0265808105469,297.2393798828125,298.6493835449219,289.0879821777344,1.0,0.1319102495908737,0.2620812654495239,0.2620812654495239,1.0,1.0,-0.485319048166275,0.0384241230785846,0.4468949139118194,-0.1044975146651268,1.0,1.0,0.0,16.491355895996094,60.0,3076.392822265625,0.0,20.166549682617188,1.0,281.9635009765625,283.8209228515625,295.2841491699219,296.8409423828125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012272645253688,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.0545648233015754e-09,3.125646630408596e-09,1.0000014011302127e-10,2.1704151720314258e-07,2.132355803041719e-07,3.805944004398043e-09,0.0,0.0,-0.0,3.932317122234963e-05,0.0,7.73098945971995e-12,1.062858867584282e-08,0.0,0.0,0.1883911937475204,1.0,0.0,3.0,1.0,0.0
17906640,298.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375793457031,0.5710514187812805,0.050000000745058,0.0456803999841213,298.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375793457031,0.5710514187812805,0.050000000745058,0.0481036603450775,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375793457031,0.5710514187812805,0.050000000745058,0.0355291999876499,298.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375793457031,0.5710514187812805,0.050000000745058,0.0481036603450775,298.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7375793457031,0.5710514187812805,0.050000000745058,0.2281830608844757,288.7076721191406,285.2183837890625,293.9335632324219,293.0505065917969,297.231689453125,298.6193542480469,287.78131103515625,1.0,0.140585795044899,0.3422715961933136,0.3422715961933136,1.0,1.0,-0.4867338836193084,0.068009465932846,0.4187244176864624,-0.0752554312348365,1.0,1.0,0.0,20.03216361999512,60.0,11525.3330078125,0.0,23.18514060974121,1.0,282.27130126953125,287.8385314941406,296.2350769042969,297.0599975585937,293.1499938964844,293.1499938964844,283.1499938964844,1469.962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0611430779099464,1.0,0.0,0.0,0.8046326637268066,0.8046364188194275,5.5521052644280644e-08,4.241543292999268,4.241533279418945,9.991523256758228e-06,0.0,0.0,-0.0,5266.62890625,0.0,16.534259796142578,1891.884033203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.5492697954177856,0.050000000745058,0.0458177141845226,298.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.5492697954177856,0.050000000745058,0.0482482612133026,298.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.5492697954177856,0.050000000745058,0.0356360003352165,298.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.5492697954177856,0.050000000745058,0.0482482612133026,298.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.5492697954177856,0.050000000745058,0.2288689762353897,286.87451171875,285.1614074707031,293.9794921875,293.075927734375,297.2218322753906,298.5859375,286.1141357421875,1.0,0.1489844322204589,0.4278395175933838,0.4278395175933838,1.0,1.0,-0.4881971180438995,0.1092479303479194,0.3789491951465606,-0.0344111509621143,1.0,1.0,0.0,23.7105655670166,60.0,11322.4892578125,0.0,26.335691452026367,1.0,282.5889892578125,285.6963806152344,297.0027160644531,297.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,2393.97412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1949297189712524,1.0,0.0,0.0,1.030572533607483,1.0305744409561155,7.153663972303549e-08,4.265115737915039,4.265106201171875,9.792826858756598e-06,0.0,0.0,-0.0,4483.521484375,0.0,33.55874252319336,1895.3270263671875,0.0,0.0,0.2622462809085846,1.0,0.0,3.0,1.0,0.0
17906760,298.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.5324875116348267,0.050000000745058,0.0459489524364471,298.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.5324875116348267,0.050000000745058,0.0483864583075046,298.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.5324875116348267,0.050000000745058,0.0357380732893943,298.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.5324875116348267,0.050000000745058,0.0483864583075046,298.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.5324875116348267,0.050000000745058,0.2295245230197906,285.69189453125,285.1044311523437,294.02545166015625,293.10125732421875,297.1018981933594,298.5482482910156,285.33563232421875,1.0,0.1565413177013397,0.542271614074707,0.542271614074707,0.800000011920929,1.0,-0.4895955622196197,0.1661715358495712,0.3234240114688873,0.0220673158764839,1.0,1.0,0.0,27.22865867614746,60.0,10683.41796875,0.0,29.364273071289062,1.0,282.8362121582031,284.9363708496094,297.1825866699219,297.9505310058594,293.1499938964844,293.1499938964844,283.1499938964844,3753.34423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203842937946319,1.0,0.0,0.0,1.290426254272461,1.2904291152954102,1.111407428311395e-07,4.265902042388916,4.265892028808594,9.786119335331024e-06,0.0,0.0,-0.0,3926.30322265625,0.0,65.77680206298828,1895.43408203125,0.0,148.59320068359375,0.3275255560874939,1.0,0.0,3.0,1.0,0.0
17906820,298.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5126808881759644,0.050000000745058,0.046150766313076,298.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5126808881759644,0.050000000745058,0.0485989786684513,298.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5126808881759644,0.050000000745058,0.0358950421214103,298.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5126808881759644,0.050000000745058,0.0485989786684513,298.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5126808881759644,0.050000000745058,0.230532631278038,284.9922790527344,285.0087585449219,294.10260009765625,293.1435852050781,296.0001220703125,298.4830322265625,284.9118957519531,1.0,0.1675044596195221,0.7343969941139221,0.7343969941139221,0.4642106294631958,1.0,-0.49174565076828,0.3045895099639892,0.1871561408042907,0.1595885753631591,0.8479194045066833,0.8479194045066833,0.0,32.64591217041016,60.0,10672.248046875,0.0,34.08681106567383,1.0,283.0609436035156,284.5960693359375,296.70849609375,297.62811279296875,293.1499938964844,293.1499938964844,283.1499938964844,7967.34130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074012041091919,1.0,0.0,0.0,1.6634094715118408,1.663414478302002,1.8462554862708205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.759521484375,0.0,146.78565979003906,1895.4371337890625,0.0,288.8774108886719,0.4193840324878692,1.0,0.0,3.0,1.0,0.0
17906880,298.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5097967386245728,0.050000000745058,0.0461862087249755,298.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5097967386245728,0.050000000745058,0.0486363023519516,298.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5097967386245728,0.050000000745058,0.0359226055443286,298.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5097967386245728,0.050000000745058,0.0486363023519516,298.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5097967386245728,0.050000000745058,0.2307096719741821,284.94293212890625,284.9904479980469,294.11737060546875,293.151611328125,295.638916015625,298.47125244140625,284.8805236816406,1.0,0.1693674176931381,0.7711358070373535,0.7711358070373535,0.4000000059604645,1.0,-0.4921234250068664,0.3493492007255554,0.1427742391824722,0.2040977329015731,0.8233039379119873,0.8233039379119873,0.0,33.60023880004883,60.0,10800.39453125,0.0,34.92824172973633,1.0,283.0815734863281,284.5902099609375,296.62371826171875,297.5511474609375,293.1499938964844,293.1499938964844,283.1499938964844,9165.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144005477428436,1.0,0.0,0.0,1.7062584161758425,1.7062638998031616,1.9425984021381737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.173828125,0.0,161.16082763671875,1895.4371337890625,0.0,301.7650146484375,0.4314818084239959,1.0,0.0,3.0,1.0,0.0
