time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906940,298.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5019582509994507,0.050000000745058,0.0462926067411899,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5019582509994507,0.050000000745058,0.0487483441829681,298.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5019582509994507,0.050000000745058,0.036005362868309,298.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5019582509994507,0.050000000745058,0.0487483441829681,298.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.5019582509994507,0.050000000745058,0.2312411665916443,284.84637451171875,284.95001220703125,294.1638488769531,293.1769104003906,294.6259765625,298.4373779296875,284.8189697265625,1.0,0.1748180240392685,0.8868440389633179,0.8868440389633179,0.1977695822715759,1.0,-0.4932575821876526,0.4571425020694732,0.036115076392889,0.3112568855285644,0.760201096534729,0.760201096534729,0.0,36.462440490722656,60.0,11282.7236328125,-0.0,37.45686340332031,1.0,283.12164306640625,284.6256103515625,296.4090576171875,297.3492736816406,293.1499938964844,293.1499938964844,283.1499938964844,12648.9775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425135999917984,1.0,0.0,0.0,1.7764995098114014,1.776505947113037,2.1058312427157946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.69873046875,0.0,191.7752685546875,1895.4371337890625,0.0,322.3913269042969,0.4536544680595398,1.0,0.0,3.0,1.0,0.0
17907000,298.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.4957307875156402,0.050000000745058,0.046388640999794,298.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.4957307875156402,0.050000000745058,0.0488494746387004,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.4957307875156402,0.050000000745058,0.0360800549387931,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.4957307875156402,0.050000000745058,0.0488494746387004,298.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.4957307875156402,0.050000000745058,0.2317208796739578,284.8129272460937,284.95001220703125,294.20928955078125,293.2015380859375,294.224365234375,298.4090270996094,284.8133239746094,1.0,0.1795490384101867,1.0,1.0,0.0,1.0,-0.4942809641361236,0.4942789375782013,2.014204483202775e-06,0.3481160402297973,0.6967931389808655,0.6967931389808655,0.0,39.03767395019531,60.0,11553.1865234375,-0.0,39.73286056518555,1.0,283.13824462890625,284.6863708496094,296.2829895019531,297.2208251953125,293.1499938964844,293.1499938964844,283.1499938964844,16990.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249458611011505,1.0,0.0,0.0,1.7613191604614258,1.7613263130187988,2.069996156706111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.2001953125,0.0,203.3514404296875,1895.4371337890625,0.0,322.0162658691406,0.4570735096931457,1.0,0.0,3.0,1.0,0.0
17907060,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.0465575195848941,298.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.0490273088216781,298.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.0362114049494266,298.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.0490273088216781,298.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.2325644493103027,284.8858642578125,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3646850585937,284.9091186523437,1.0,0.1875229030847549,1.0,1.0,0.0,1.0,-0.4960805177688598,0.4960801601409912,3.523894918089354e-07,0.3497912585735321,0.6723254323005676,0.6723254323005676,0.0,43.55696105957031,48.0,11678.9658203125,-0.0,43.740943908691406,1.0,283.1478271484375,284.81768798828125,296.19366455078125,297.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,18976.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103774726390838,1.0,0.0,0.0,1.6640945672988892,1.6641016006469729,1.847776331942441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.2431640625,0.0,184.4998016357422,1895.4371337890625,0.0,294.3069763183594,0.4444724917411804,1.0,0.0,3.0,1.0,0.0
17907120,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.0465575195848941,298.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.0490273088216781,298.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.0362114049494266,298.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.0490273088216781,298.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.486017495393753,0.050000000745058,0.2325644493103027,284.8858642578125,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3646850585937,284.9091186523437,1.0,0.1875229030847549,1.0,1.0,0.0,1.0,-0.4960805177688598,0.4960801601409912,3.523894918089354e-07,0.3497912585735321,0.6723254323005676,0.6723254323005676,0.0,43.55696105957031,48.0,11678.9658203125,-0.0,43.740943908691406,1.0,283.1478271484375,284.81768798828125,296.19366455078125,297.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,18976.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103774726390838,1.0,0.0,0.0,1.6640945672988892,1.6641016006469729,1.847776331942441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.2431640625,0.0,184.4998016357422,1895.4371337890625,0.0,294.3069763183594,0.4444724917411804,1.0,0.0,3.0,1.0,0.0
17907180,298.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.046597983688116,298.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.0490699186921119,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.036242876201868,298.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.0490699186921119,298.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.232766568660736,284.93585205078125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3345642089844,284.93878173828125,1.0,0.1888982206583023,1.0,1.0,0.0,1.0,-0.4965120255947113,0.4965116679668426,3.5290983646518725e-07,0.3504540026187897,0.6846792697906494,0.6846792697906494,0.0,44.64242172241211,36.0,11822.87890625,-0.0,44.70773696899414,1.0,283.14959716796875,284.8292236328125,296.2430419921875,297.1455993652344,293.1499938964844,293.1499938964844,283.1499938964844,17879.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977968394756317,1.0,0.0,0.0,1.6824746131896973,1.6824815273284912,1.888819411988152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.60009765625,0.0,185.4437713623047,1895.4371337890625,0.0,271.8265686035156,0.4454729855060577,1.0,0.0,3.0,1.0,0.0
17907240,298.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.046597983688116,298.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.0490699186921119,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.036242876201868,298.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.0490699186921119,298.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.4838191270828247,0.050000000745058,0.232766568660736,284.93585205078125,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3345642089844,284.93878173828125,1.0,0.1888982206583023,1.0,1.0,0.0,1.0,-0.4965120255947113,0.4965116679668426,3.5290983646518725e-07,0.3504540026187897,0.6846792697906494,0.6846792697906494,0.0,44.64242172241211,36.0,11822.87890625,-0.0,44.70773696899414,1.0,283.14959716796875,284.8292236328125,296.2430419921875,297.1455993652344,293.1499938964844,293.1499938964844,283.1499938964844,17879.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977968394756317,1.0,0.0,0.0,1.6824746131896973,1.6824815273284912,1.888819411988152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.60009765625,0.0,185.4437713623047,1895.4371337890625,0.0,271.8265686035156,0.4454729855060577,1.0,0.0,3.0,1.0,0.0
17907300,298.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4850977957248688,0.050000000745058,0.0465743876993656,298.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4850977957248688,0.050000000745058,0.0490450710058212,298.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4850977957248688,0.050000000745058,0.0362245216965675,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4850977957248688,0.050000000745058,0.0490450710058212,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4850977957248688,0.050000000745058,0.2326487004756927,284.9403381347656,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.323486328125,284.942138671875,1.0,0.1876546293497085,1.0,1.0,0.0,1.0,-0.4962605535984039,0.4962601959705353,3.527731848862459e-07,0.3504390716552734,0.6838668584823608,0.6838668584823608,0.0,44.0131950378418,36.0,11847.4462890625,-0.0,44.146934509277344,1.0,283.1498107910156,284.8311767578125,296.284423828125,297.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17929.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947835862636566,1.0,0.0,0.0,1.6833947896957395,1.6834018230438232,1.890886238697931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.0634765625,0.0,185.85340881347656,1895.4371337890625,0.0,266.61328125,0.4457674324512481,1.0,0.0,3.0,1.0,0.0
17907360,298.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876879453659057,0.050000000745058,0.0465271547436714,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876879453659057,0.050000000745058,0.0489953346550464,298.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876879453659057,0.050000000745058,0.0361877866089344,298.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876879453659057,0.050000000745058,0.0489953346550464,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4876879453659057,0.050000000745058,0.2324127703905105,284.9442749023437,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3145751953125,284.9463195800781,1.0,0.1853087544441223,1.0,1.0,0.0,1.0,-0.4957575500011444,0.4957571923732757,3.524234557517048e-07,0.3502386510372162,0.6840355396270752,0.6840355396270752,0.0,42.75187683105469,25.0,11871.1337890625,-0.0,43.02452087402344,1.0,283.14990234375,284.83453369140625,296.3256530761719,297.22955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17952.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935669362545013,1.0,0.0,0.0,1.6835927963256836,1.683599829673767,1.891331038450517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.5556640625,0.0,185.9837951660156,1895.4371337890625,0.0,264.525390625,0.4459126889705658,1.0,0.0,3.0,1.0,0.0
17907420,298.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.4924164414405823,0.050000000745058,0.0464439243078231,298.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.4924164414405823,0.050000000745058,0.0489076897501945,298.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.4924164414405823,0.050000000745058,0.036123052239418,298.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.4924164414405823,0.050000000745058,0.0489076897501945,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.4924164414405823,0.050000000745058,0.2319970279932022,284.9490966796875,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3057861328125,284.9505615234375,1.0,0.1812154203653335,1.0,1.0,0.0,1.0,-0.4948706030845642,0.4948702454566955,3.517707511946355e-07,0.3498040437698364,0.6859439611434937,0.6859439611434937,0.0,40.528507232666016,25.0,11903.8134765625,-0.0,41.05138397216797,1.0,283.14996337890625,284.8362731933594,296.37451171875,297.2833557128906,293.1499938964844,293.1499938964844,283.1499938964844,17876.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937946259975433,1.0,0.0,0.0,1.6873735189437866,1.6873804330825806,1.899834956020641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.6435546875,0.0,186.69778442382807,1895.4371337890625,0.0,264.9154052734375,0.4465608894824981,1.0,0.0,3.0,1.0,0.0
17907480,298.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6301953196525574,0.1704517751932144,0.0841184630990028,298.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5015063881874084,0.050000000745058,0.0487552471458911,298.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5196464657783508,0.162415400147438,0.0395794585347175,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5015063881874084,0.050000000745058,0.0487552471458911,298.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5015063881874084,0.050000000745058,0.2312738895416259,284.9515686035156,284.95001220703125,294.5767822265625,293.3959045410156,294.5667724609375,298.3016967773437,284.9644470214844,1.0,0.1789222359657287,1.0,1.0,0.0,1.0,-0.542900800704956,0.5429003834724426,3.93025061384833e-07,0.3845739960670471,0.687603771686554,0.687603771686554,0.0,37.01917266845703,45.0,12438.2412109375,-0.0,43.345680236816406,1.0,283.1499938964844,284.8558044433594,296.3993530273437,297.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,17824.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945375382900238,1.0,0.0,0.0,1.6908249855041504,1.6908318996429443,1.907614830543025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.41943359375,0.0,187.4104461669922,1895.4371337890625,0.0,266.1903076171875,0.4471467435359955,1.0,0.0,3.0,1.0,0.0
17907540,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19140625,0.794319212436676,0.1644555479288101,0.1480363011360168,298.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.5254151225090027,0.1541735976934433,0.048454076051712,298.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.7786840200424194,0.161013051867485,0.108643040060997,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.5254151225090027,0.050000000745058,0.048454076051712,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.5254151225090027,0.050000000745058,0.2298452705144882,285.1694641113281,284.95001220703125,294.6231384277344,293.4197692871094,294.6156921386719,298.2374267578125,285.3017578125,1.0,0.1823110282421112,1.0,1.0,0.0,1.0,-0.7001876831054688,0.7001871466636658,5.458895770971139e-07,0.5059683322906494,0.8573997616767883,0.8573997616767883,0.0,30.723358154296875,45.0,15746.70703125,-0.0,56.19511032104492,1.0,283.1499938964844,285.19049072265625,296.4751281738281,297.49346923828125,293.1499938964844,293.1499938964844,283.1499938964844,12922.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018130004405975,1.0,0.0,0.0,1.8192957639694207,1.819302439689636,2.2085134787630525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.64794921875,0.0,204.69032287597656,1895.4371337890625,0.0,278.8729858398437,0.4667577147483825,1.0,0.0,3.0,1.0,0.0
17907600,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.8145530819892883,0.1605937480926513,0.1465857923030853,298.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.7835834622383118,0.1544311344623565,0.1376787424087524,298.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8093643188476562,0.1578894555568695,0.111791156232357,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.5431432127952576,0.050000000745058,0.0482941605150699,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.5431432127952576,0.050000000745058,0.2290867120027542,285.4545288085937,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.14617919921875,285.5095520019531,1.0,0.1882210671901703,1.0,1.0,0.0,1.0,-0.8081331849098206,0.808132529258728,6.671493224530423e-07,0.5918763875961304,1.0,1.0,0.0,27.72199821472168,33.0,18265.615234375,-0.0,68.23640441894531,1.0,283.1499938964844,285.27032470703125,296.6291198730469,297.7978515625,293.1499938964844,293.1499938964844,283.1499938964844,9503.1982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265958070755005,1.0,0.0,0.0,2.0490710735321045,2.0490784645080566,2.8016086162097054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.564453125,0.0,263.5174865722656,1895.4371337890625,0.0,325.283203125,0.5110620260238647,1.0,0.0,3.0,1.0,0.0
17907660,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.8503127098083496,0.1624955534934997,0.1457547843456268,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8308995366096497,0.1490861624479293,0.1426606774330139,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8447248339653015,0.1588532328605651,0.1110547930002212,297.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.828125,0.1500278711318969,0.1411330699920654,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064147949219,0.5749155282974243,0.050000000745058,0.2280666381120681,285.62774658203125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03546142578125,285.6494140625,1.0,0.1926653683185577,1.0,1.0,0.0,1.0,-0.9224795699119568,0.9224787950515748,8.124470696202479e-07,0.6847683191299438,1.0,1.0,0.0,23.529142379760746,25.0,20934.724609375,-0.0,81.70909118652344,1.0,283.1499938964844,285.3130187988281,296.8200378417969,298.2342224121094,293.1499938964844,293.1499938964844,283.1499938964844,12083.1162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970942437648773,1.0,0.0,0.0,2.315333127975464,2.3153421878814697,3.577011113975459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.58837890625,0.0,379.9324035644531,1895.4371337890625,0.0,498.0893249511719,0.5753039717674255,1.0,0.0,3.0,1.0,0.0
17907720,298.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.8503127098083496,0.1624955534934997,0.1457547843456268,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8308995366096497,0.1490861624479293,0.1426606774330139,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8447248339653015,0.1588532328605651,0.1110547930002212,297.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.828125,0.1500278711318969,0.1411330699920654,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064147949219,0.5749155282974243,0.050000000745058,0.2280666381120681,285.62774658203125,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03546142578125,285.6494140625,1.0,0.1926653683185577,1.0,1.0,0.0,1.0,-0.9224795699119568,0.9224787950515748,8.124470696202479e-07,0.6847683191299438,1.0,1.0,0.0,23.529142379760746,25.0,20934.724609375,-0.0,81.70909118652344,1.0,283.1499938964844,285.3130187988281,296.8200378417969,298.2342224121094,293.1499938964844,293.1499938964844,283.1499938964844,12083.1162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970942437648773,1.0,0.0,0.0,2.315333127975464,2.3153421878814697,3.577011113975459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.58837890625,0.0,379.9324035644531,1895.4371337890625,0.0,498.0893249511719,0.5753039717674255,1.0,0.0,3.0,1.0,0.0
17907780,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8786829113960266,0.1791124194860458,0.0915127545595169,297.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.8786829113960266,0.1544554382562637,0.0963673368096351,298.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8786829113960266,0.1711370050907135,0.0711765885353088,297.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.8786829113960266,0.1500433087348938,0.0963673368096351,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.9317128658294678,0.139130562543869,0.5378201603889465,285.79510498046875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0478515625,285.83673095703125,1.0,0.1976697295904159,1.0,1.0,0.0,1.0,-1.0900031328201294,1.0900020599365234,1.0575778333077324e-06,0.8194037079811096,1.0,1.0,0.0,14.412625312805176,45.0,24246.443359375,-0.0,98.92304229736328,1.0,283.1499938964844,285.43218994140625,296.8162841796875,298.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,14469.1064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548589825630188,1.0,0.0,0.0,2.533639669418335,2.5336506366729736,4.2833448787860107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.8662109375,0.0,497.8525085449219,1895.4371337890625,0.0,707.1521606445312,0.6286981701850891,1.0,0.0,3.0,1.0,0.0
17907840,298.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8786829113960266,0.1791124194860458,0.0915127545595169,297.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.8786829113960266,0.1544554382562637,0.0963673368096351,298.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8786829113960266,0.1711370050907135,0.0711765885353088,297.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.8786829113960266,0.1500433087348938,0.0963673368096351,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.9317128658294678,0.139130562543869,0.5378201603889465,285.79510498046875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.0478515625,285.83673095703125,1.0,0.1976697295904159,1.0,1.0,0.0,1.0,-1.0900031328201294,1.0900020599365234,1.0575778333077324e-06,0.8194037079811096,1.0,1.0,0.0,14.412625312805176,45.0,24246.443359375,-0.0,98.92304229736328,1.0,283.1499938964844,285.43218994140625,296.8162841796875,298.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,14469.1064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548589825630188,1.0,0.0,0.0,2.533639669418335,2.5336506366729736,4.2833448787860107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.8662109375,0.0,497.8525085449219,1895.4371337890625,0.0,707.1521606445312,0.6286981701850891,1.0,0.0,3.0,1.0,0.0
17907900,298.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.8781918287277222,0.1881517469882965,0.09119563549757,297.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504638671875,0.8781918287277222,0.1588529795408249,0.0960333943367004,298.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504333496094,0.8781918287277222,0.1779120415449142,0.0709299370646476,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.8781918287277222,0.1516855508089065,0.0960333943367004,297.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.9692422747612,0.1370435208082199,0.5983902812004089,285.85272216796875,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0341491699219,285.8614807128906,1.0,0.2038437724113464,1.0,1.0,0.0,1.0,-1.1211910247802734,1.121189832687378,1.108626861423545e-06,0.8453928232192993,1.0,1.0,0.0,14.823752403259276,45.0,25070.033203125,-0.0,110.78817749023438,1.0,283.1499938964844,285.420166015625,296.8114929199219,298.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,15659.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789448022842407,1.0,0.0,0.0,2.635826110839844,2.635838270187378,4.635823529497429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.13720703125,0.0,560.552978515625,1895.4371337890625,0.0,818.2315673828125,0.651160717010498,1.0,0.0,3.0,1.0,0.0
17907960,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8842788338661194,0.1947614252567291,0.0951841324567794,297.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8842788338661194,0.1624969840049743,0.1002334877848625,298.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8842788338661194,0.182932510972023,0.0740320980548858,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.8842788338661194,0.1536750346422195,0.1002334877848625,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.9696078300476074,0.135331854224205,0.6127318739891052,285.8869934082031,284.95001220703125,294.9427795410156,293.5800476074219,294.9383544921875,298.0144958496094,285.8966979980469,1.0,0.2121545821428299,1.0,1.0,0.0,1.0,-1.1703237295150757,1.1703225374221802,1.1902175174327567e-06,0.8837286233901978,1.0,1.0,0.0,15.727171897888184,65.0,26033.94921875,-0.0,123.6373291015625,1.0,283.1499938964844,285.4328918457031,296.79302978515625,298.5590515136719,293.1499938964844,293.1499938964844,283.1499938964844,16592.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980835556983948,1.0,0.0,0.0,2.7131872177124023,2.7131998538970947,4.911937594442861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.4326171875,0.0,611.3721923828125,1895.4371337890625,0.0,918.18505859375,0.6721643209457397,1.0,0.0,3.0,1.0,0.0
17908020,298.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9068920016288756,0.2023023515939712,0.1113495156168937,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.9068920016288756,0.1675797700881958,0.1172564029693603,298.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9068920016288756,0.1884839236736297,0.0866051763296127,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9843229651451112,0.1552578806877136,0.1475316733121872,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.9339765310287476,0.1329515278339386,0.6006974577903748,286.0032653808594,284.95001220703125,295.0221252441406,293.6185913085937,295.01812744140625,297.967041015625,286.0204772949219,1.0,0.2314641028642654,1.0,1.0,0.0,1.0,-1.2796103954315186,1.2796090841293335,1.388934151691501e-06,0.9725991487503052,1.0,1.0,0.0,18.37778663635254,65.0,28261.521484375,-0.0,159.07546997070312,1.0,283.1499938964844,285.5105285644531,296.7757263183594,298.65673828125,293.1499938964844,293.1499938964844,283.1499938964844,18286.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624018132686615,1.0,0.0,0.0,2.8483340740203857,2.8483481407165527,5.41346310001245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.49072265625,0.0,707.358154296875,1895.4371337890625,0.0,1070.5450439453125,0.7026218771934509,1.0,0.0,3.0,1.0,0.0
17908080,298.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.9112178683280944,0.2031667381525039,0.1145383939146995,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.9112178683280944,0.1678900420665741,0.1206144317984581,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.9112178683280944,0.1890919953584671,0.0890854150056839,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.9796062111854552,0.1546296626329422,0.1473535746335983,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.927828848361969,0.1328133940696716,0.5996686220169067,286.02716064453125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9577941894531,286.0458374023437,1.0,0.2348418682813644,1.0,1.0,0.0,1.0,-1.2994000911712646,1.29939866065979,1.4269874100136803e-06,0.9885447025299072,1.0,1.0,0.0,18.89272117614746,85.0,28637.373046875,-0.0,165.11410522460938,1.0,283.1499938964844,285.52880859375,296.7764892578125,298.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18480.390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274909973144531,1.0,0.0,0.0,2.8633837699890137,2.8633978366851807,5.47082038337976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.458984375,0.0,718.6298828125,1895.4371337890625,0.0,1092.31787109375,0.7089188098907471,1.0,0.0,3.0,1.0,0.0
17908140,297.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.9552767872810364,0.2023818045854568,0.1518080383539199,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.9558283090591432,0.1688518077135086,0.1601189225912094,297.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9894663691520692,0.1882445216178894,0.1320064067840576,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9288045167922974,0.1567741781473159,0.1484102606773376,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.879271924495697,0.1345389485359192,0.6043822169303894,286.00811767578125,284.95001220703125,295.1247863769531,293.6675720214844,295.1212158203125,297.8609313964844,286.0824584960937,1.0,0.2616215646266937,1.0,1.0,0.0,1.0,-1.4400534629821775,1.440051794052124,1.716091787784535e-06,1.1004997491836548,1.0,1.0,0.0,23.74546241760254,105.0,30868.763671875,-0.0,227.88253784179688,1.0,283.1499938964844,285.5570068359375,296.7560729980469,298.7108459472656,293.1499938964844,293.1499938964844,283.1499938964844,20179.876953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468708515167236,1.0,0.0,0.0,2.9921491146087646,2.9921646118164062,5.97392556755949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1826171875,0.0,820.0050048828125,1895.4371337890625,0.0,1219.369873046875,0.7376648187637329,1.0,0.0,3.0,1.0,0.0
17908200,297.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.9552767872810364,0.2023818045854568,0.1518080383539199,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.9558283090591432,0.1688518077135086,0.1601189225912094,297.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.9894663691520692,0.1882445216178894,0.1320064067840576,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.9288045167922974,0.1567741781473159,0.1484102606773376,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.879271924495697,0.1345389485359192,0.6043822169303894,286.00811767578125,284.95001220703125,295.1247863769531,293.6675720214844,295.1212158203125,297.8609313964844,286.0824584960937,1.0,0.2616215646266937,1.0,1.0,0.0,1.0,-1.4400534629821775,1.440051794052124,1.716091787784535e-06,1.1004997491836548,1.0,1.0,0.0,23.74546241760254,105.0,30868.763671875,-0.0,227.88253784179688,1.0,283.1499938964844,285.5570068359375,296.7560729980469,298.7108459472656,293.1499938964844,293.1499938964844,283.1499938964844,20179.876953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468708515167236,1.0,0.0,0.0,2.9921491146087646,2.9921646118164062,5.97392556755949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.1826171875,0.0,820.0050048828125,1895.4371337890625,0.0,1219.369873046875,0.7376648187637329,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.8397077918052673,0.2001844495534896,0.1810842454433441,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.7945482730865479,0.1686374992132187,0.1607077270746231,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.8224558234214783,0.187292143702507,0.1317697912454605,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.7754189372062683,0.1570319086313247,0.1496503204107284,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.7370114326477051,0.1338554471731186,0.6071199774742126,286.2774963378906,284.95001220703125,295.2094421386719,293.7072448730469,295.2060241699219,297.7673034667969,286.2751770019531,1.0,0.2895149290561676,1.0,1.0,0.0,1.0,-1.476614236831665,1.4766123294830322,1.7983003317567636e-06,1.1307982206344604,1.0,1.0,0.0,42.68111038208008,105.0,32484.26171875,-0.0,290.8551025390625,1.0,283.1499938964844,285.6591186523437,296.83038330078125,298.9708557128906,293.1499938964844,293.1499938964844,283.1499938964844,21640.76171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697013974189758,1.0,0.0,0.0,3.098562479019165,3.098578929901123,6.406396551028593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.53271484375,0.0,910.6419677734376,1895.4371337890625,0.0,1380.3416748046875,0.7636644840240479,1.0,0.0,3.0,1.0,0.0
17908320,297.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.8325724005699158,0.2002745568752288,0.1811173260211944,297.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758178710937,0.7872167229652405,0.1686834990978241,0.1607776433229446,297.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.8154593110084534,0.1873520612716674,0.1318104267120361,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758483886719,0.7684338092803955,0.1570891141891479,0.1497417688369751,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759094238281,0.730834424495697,0.1338306218385696,0.6072424650192261,286.275634765625,284.95001220703125,295.2154846191406,293.7100524902344,295.2120361328125,297.762451171875,286.2732849121094,1.0,0.2914257943630218,1.0,1.0,0.0,1.0,-1.4770458936691284,1.4770441055297852,1.799258257051406e-06,1.1311291456222534,1.0,1.0,0.0,44.24316787719727,93.0,32510.248046875,-0.0,294.9738464355469,1.0,283.1499938964844,285.6565246582031,296.8331604003906,298.9792785644531,293.1499938964844,293.1499938964844,283.1499938964844,21716.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713342070579529,1.0,0.0,0.0,3.103973150253296,3.103989839553833,6.428790015888808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.64404296875,0.0,915.4208374023438,1895.4371337890625,0.0,1392.2911376953125,0.7675896286964417,1.0,0.0,3.0,1.0,0.0
17908380,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.7836278080940247,0.2032006978988647,0.1833176910877227,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460021972656,0.7400608062744141,0.1700165867805481,0.1622114032506942,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459411621094,0.7655715346336365,0.1892303228378296,0.1330832988023758,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.7242491245269775,0.1584023833274841,0.151269182562828,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.6846104860305786,0.1337816566228866,0.6088085770606995,286.2458801269531,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7046813964844,286.2453308105469,1.0,0.3079043626785278,1.0,1.0,0.0,1.0,-1.4866456985473633,1.4866437911987305,1.820824309106684e-06,1.1386597156524658,1.0,1.0,0.0,58.40027618408203,81.0,33008.4765625,-0.0,335.1256408691406,1.0,283.1499938964844,285.6139221191406,296.8406982421875,299.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,23135.005859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899830102920532,1.0,0.0,0.0,3.2037513256073,3.2037689685821533,6.848743510090571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.98828125,0.0,1006.568603515625,1895.4371337890625,0.0,1532.6151123046875,0.7922440767288208,1.0,0.0,3.0,1.0,0.0
17908440,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.7836278080940247,0.2032006978988647,0.1833176910877227,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460021972656,0.7400608062744141,0.1700165867805481,0.1622114032506942,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2459411621094,0.7655715346336365,0.1892303228378296,0.1330832988023758,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460632324219,0.7242491245269775,0.1584023833274841,0.151269182562828,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.6846104860305786,0.1337816566228866,0.6088085770606995,286.2458801269531,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7046813964844,286.2453308105469,1.0,0.3079043626785278,1.0,1.0,0.0,1.0,-1.4866456985473633,1.4866437911987305,1.820824309106684e-06,1.1386597156524658,1.0,1.0,0.0,58.40027618408203,81.0,33008.4765625,-0.0,335.1256408691406,1.0,283.1499938964844,285.6139221191406,296.8406982421875,299.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,23135.005859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899830102920532,1.0,0.0,0.0,3.2037513256073,3.2037689685821533,6.848743510090571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.98828125,0.0,1006.568603515625,1895.4371337890625,0.0,1532.6151123046875,0.7922440767288208,1.0,0.0,3.0,1.0,0.0
17908500,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377014160156,0.775796115398407,0.2054428905248642,0.1852999031543731,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23785400390625,0.7323396801948547,0.1710764318704605,0.1632511764764785,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.757404625415802,0.1906963139772415,0.1341183334589004,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2379150390625,0.7165383100509644,0.1593483537435531,0.1522269994020462,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.6754186153411865,0.1340060532093048,0.6101327538490295,286.2376403808594,284.95001220703125,295.3510437011719,293.7720642089844,295.3476867675781,297.6844482421875,286.236572265625,1.0,0.3127359449863434,1.0,1.0,0.0,1.0,-1.4942543506622314,1.4942525625228882,1.8380817436991488e-06,1.1446716785430908,1.0,1.0,0.0,62.14970397949219,81.0,33320.625,0.0,348.3108825683594,1.0,283.1499938964844,285.5957946777344,296.8363647460937,299.05926513671875,293.1499938964844,293.1499938964844,283.1499938964844,23927.75,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951226592063904,1.0,0.0,0.0,3.258178949356079,3.258197069168091,7.083422701725794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.166015625,0.0,1058.7462158203125,1895.4371337890625,0.0,1572.4764404296875,0.8028416633605957,1.0,0.0,3.0,1.0,0.0
17908560,297.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.7738296389579773,0.2079024910926818,0.1874827295541763,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.729599118232727,0.1722954660654068,0.1644041985273361,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.7547578811645508,0.1923319846391677,0.1352572590112686,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.7136270403862,0.1604184359312057,0.1532548815011978,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.6715044379234314,0.1343640983104705,0.6117954254150391,286.236328125,284.95001220703125,295.3961181640625,293.7922668457031,295.39276123046875,297.66754150390625,286.2367553710937,1.0,0.3157224953174591,1.0,1.0,0.0,1.0,-1.5028560161590576,1.5028541088104248,1.857729102994199e-06,1.1514781713485718,1.0,1.0,0.0,64.13639068603516,69.0,33603.37890625,0.0,357.6091613769531,1.0,283.1499938964844,285.588623046875,296.8377685546875,299.073974609375,293.1499938964844,293.1499938964844,283.1499938964844,24462.27734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985669136047363,1.0,0.0,0.0,3.294370412826538,3.294389009475708,7.241660568979569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.763671875,0.0,1094.4210205078125,1895.4371337890625,0.0,1599.461669921875,0.813330352306366,1.0,0.0,3.0,1.0,0.0
17908620,297.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.7777225971221924,0.2116454988718032,0.1907759457826614,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.7314141392707825,0.1742215007543563,0.1661692261695861,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.7572202086448669,0.1948471516370773,0.1369747817516327,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.715365469455719,0.1621000468730926,0.1548003703355789,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23443603515625,0.6719646453857422,0.1350437700748443,0.6145931482315063,286.2344665527344,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6469421386719,286.2348937988281,1.0,0.3175878822803497,1.0,1.0,0.0,1.0,-1.5162047147750854,1.5162028074264526,1.8884943528973963e-06,1.162047028541565,1.0,1.0,0.0,64.63884735107422,69.0,34063.76171875,0.0,365.5702209472656,1.0,283.1499938964844,285.5738830566406,296.8514709472656,299.1100158691406,293.1499938964844,293.1499938964844,283.1499938964844,25443.515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023109793663025,1.0,0.0,0.0,3.359793186187744,3.359812498092652,7.532140102739504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.95654296875,0.0,1160.9267578125,1895.4371337890625,0.0,1629.03857421875,0.8275880813598633,1.0,0.0,3.0,1.0,0.0
17908680,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.7808467745780945,0.2131392657756805,0.1920776963233947,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.7334902882575989,0.1750047504901886,0.1668722182512283,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.7596811056137085,0.1958540976047516,0.1376518160104751,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.7174274921417236,0.1627838760614395,0.155411809682846,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.6735928058624268,0.1353445351123809,0.6157612800598145,286.2364501953125,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6398010253906,286.2374267578125,1.0,0.3177181780338287,1.0,1.0,0.0,1.0,-1.521559238433838,1.521557331085205,1.9009276002179831e-06,1.1662869453430176,1.0,1.0,0.0,64.25655364990234,57.0,34226.203125,0.0,367.284423828125,1.0,283.1499938964844,285.5721435546875,296.8590393066406,299.1259155273437,293.1499938964844,293.1499938964844,283.1499938964844,25713.63671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035847306251526,1.0,0.0,0.0,3.377580642700196,3.3776004314422607,7.612105150656134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.1884765625,0.0,1179.46337890625,1895.4371337890625,0.0,1639.1571044921875,0.8339353203773499,1.0,0.0,3.0,1.0,0.0
17908740,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.7993081212043762,0.2185860127210617,0.1967691779136657,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.7471773624420166,0.1779020279645919,0.1694134175777435,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.7754519581794739,0.1995187848806381,0.1400712728500366,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.7305489182472229,0.1653181314468383,0.1576132625341415,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412109375,0.6859381794929504,0.1365419775247573,0.620162844657898,286.24151611328125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6174621582031,286.24273681640625,1.0,0.3157559037208557,1.0,1.0,0.0,1.0,-1.5410737991333008,1.541071891784668,1.946685188158881e-06,1.1817376613616943,1.0,1.0,0.0,60.55313873291016,45.0,34854.94921875,0.0,367.5393371582031,1.0,283.1499938964844,285.560302734375,296.8939514160156,299.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,26924.306640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081373929977417,1.0,0.0,0.0,3.456179141998291,3.4561996459960938,7.970504043441906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.61376953125,0.0,1263.7352294921875,1895.4371337890625,0.0,1675.55419921875,0.8537393808364868,1.0,0.0,3.0,1.0,0.0
