time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.7993081212043762,0.2185860127210617,0.1967691779136657,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.7471773624420166,0.1779020279645919,0.1694134175777435,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.7754519581794739,0.1995187848806381,0.1400712728500366,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.7305489182472229,0.1653181314468383,0.1576132625341415,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412109375,0.6859381794929504,0.1365419775247573,0.620162844657898,286.24151611328125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6174621582031,286.24273681640625,1.0,0.3157559037208557,1.0,1.0,0.0,1.0,-1.5410737991333008,1.541071891784668,1.946685188158881e-06,1.1817376613616943,1.0,1.0,0.0,60.55313873291016,45.0,34854.94921875,0.0,367.5393371582031,1.0,283.1499938964844,285.560302734375,296.8939514160156,299.1957702636719,293.1499938964844,293.1499938964844,283.1499938964844,26924.306640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081373929977417,1.0,0.0,0.0,3.456179141998291,3.4561996459960938,7.970504043441906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.61376953125,0.0,1263.7352294921875,1895.4371337890625,0.0,1675.55419921875,0.8537393808364868,1.0,0.0,3.0,1.0,0.0
17908860,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.8270612359046936,0.2241184562444687,0.2014625668525695,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.7711184024810791,0.1808603554964065,0.1719359904527664,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.8019669055938721,0.2032006382942199,0.1424454152584076,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.7526975870132446,0.1679142564535141,0.1597935408353805,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.7078533172607422,0.1378408372402191,0.6246521472930908,286.24932861328125,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5986328125,286.2506408691406,1.0,0.3110488951206207,1.0,1.0,0.0,1.0,-1.560595989227295,1.5605939626693726,1.993155365198618e-06,1.1971875429153442,1.0,1.0,0.0,54.28076934814453,33.0,35477.55078125,0.0,360.9288635253906,1.0,283.1499938964844,285.5512084960937,296.9320983886719,299.2711181640625,293.1499938964844,293.1499938964844,283.1499938964844,28104.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129318118095398,1.0,0.0,0.0,3.5311434268951416,3.5311648845672607,8.320013193952036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.93896484375,0.0,1347.762939453125,1895.4371337890625,0.0,1714.2646484375,0.8723652362823486,1.0,0.0,3.0,1.0,0.0
17908920,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.8270612359046936,0.2241184562444687,0.2014625668525695,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.7711184024810791,0.1808603554964065,0.1719359904527664,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.8019669055938721,0.2032006382942199,0.1424454152584076,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.7526975870132446,0.1679142564535141,0.1597935408353805,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.7078533172607422,0.1378408372402191,0.6246521472930908,286.24932861328125,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5986328125,286.2506408691406,1.0,0.3110488951206207,1.0,1.0,0.0,1.0,-1.560595989227295,1.5605939626693726,1.993155365198618e-06,1.1971875429153442,1.0,1.0,0.0,54.28076934814453,33.0,35477.55078125,0.0,360.9288635253906,1.0,283.1499938964844,285.5512084960937,296.9320983886719,299.2711181640625,293.1499938964844,293.1499938964844,283.1499938964844,28104.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129318118095398,1.0,0.0,0.0,3.5311434268951416,3.5311648845672607,8.320013193952036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.93896484375,0.0,1347.762939453125,1895.4371337890625,0.0,1714.2646484375,0.8723652362823486,1.0,0.0,3.0,1.0,0.0
17908980,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.8672465085983276,0.2296762317419052,0.2061265259981155,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.8086931109428406,0.1838103532791137,0.1743982881307602,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8389867544174194,0.2068363279104232,0.144747719168663,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7884194254875183,0.170508936047554,0.1619190722703933,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.7382436990737915,0.1391700208187103,0.6290321350097656,286.2580871582031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58221435546875,286.2594909667969,1.0,0.304442822933197,1.0,1.0,0.0,1.0,-1.5797243118286133,1.5797221660614014,2.039360651906464e-06,1.2123161554336548,1.0,1.0,0.0,46.32991409301758,25.0,36085.51953125,0.0,349.3919372558594,1.0,283.1499938964844,285.54345703125,296.9691162109375,299.3456115722656,293.1499938964844,293.1499938964844,283.1499938964844,29262.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178554534912109,1.0,0.0,0.0,3.6031010150909424,3.603123426437378,8.662559025651717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.38671875,0.0,1431.847900390625,1895.4371337890625,0.0,1754.4129638671875,0.8900240659713745,1.0,0.0,3.0,1.0,0.0
17909040,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.8672465085983276,0.2296762317419052,0.2061265259981155,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.8086931109428406,0.1838103532791137,0.1743982881307602,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8389867544174194,0.2068363279104232,0.144747719168663,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7884194254875183,0.170508936047554,0.1619190722703933,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.7382436990737915,0.1391700208187103,0.6290321350097656,286.2580871582031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58221435546875,286.2594909667969,1.0,0.304442822933197,1.0,1.0,0.0,1.0,-1.5797243118286133,1.5797221660614014,2.039360651906464e-06,1.2123161554336548,1.0,1.0,0.0,46.32991409301758,25.0,36085.51953125,0.0,349.3919372558594,1.0,283.1499938964844,285.54345703125,296.9691162109375,299.3456115722656,293.1499938964844,293.1499938964844,283.1499938964844,29262.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178554534912109,1.0,0.0,0.0,3.6031010150909424,3.603123426437378,8.662559025651717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.38671875,0.0,1431.847900390625,1895.4371337890625,0.0,1754.4129638671875,0.8900240659713745,1.0,0.0,3.0,1.0,0.0
17909100,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.8937236070632935,0.2324535250663757,0.208459198474884,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.8305263519287109,0.1852692514657974,0.1756168901920318,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.8623139262199402,0.2086248993873596,0.1458802372217178,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.8112214207649231,0.1717934608459472,0.1629722565412521,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.7574644684791565,0.1398321837186813,0.6312253475189209,286.2614440917969,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57470703125,286.26202392578125,1.0,0.3011946976184845,1.0,1.0,0.0,1.0,-1.5892457962036133,1.5892436504364014,2.062605744868052e-06,1.2198406457901,1.0,1.0,0.0,42.33028793334961,25.0,36406.83984375,0.0,343.4158935546875,1.0,283.1499938964844,285.5367736816406,296.9870910644531,299.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,29964.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203220129013062,1.0,0.0,0.0,3.646076679229736,3.64609956741333,8.870434839991503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.466796875,0.0,1483.6962890625,1895.4371337890625,0.0,1774.6717529296875,0.8979434370994568,1.0,0.0,3.0,1.0,0.0
17909160,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.9275795817375184,0.2352236211299896,0.2107873857021331,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26824951171875,0.8565890192985535,0.1867094039916992,0.1768206655979156,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8913884162902832,0.2103853672742843,0.1469949632883072,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682189941406,0.8362546563148499,0.1730617582798004,0.1640130430459976,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.7816635966300964,0.1404849588871002,0.6333926916122437,286.2684020996094,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5675964355469,286.2697448730469,1.0,0.2979265451431274,1.0,1.0,0.0,1.0,-1.5986759662628174,1.598673939704895,2.0857930849160766e-06,1.227292537689209,1.0,1.0,0.0,38.37123489379883,25.0,36685.68359375,0.0,337.4241638183594,1.0,283.1499938964844,285.53729248046875,297.0041198730469,299.4175109863281,293.1499938964844,293.1499938964844,283.1499938964844,30400.66796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226989269256592,1.0,0.0,0.0,3.6725316047668457,3.6725549697875977,8.999624583339028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.45654296875,0.0,1516.2271728515625,1895.4371337890625,0.0,1794.2847900390625,0.9069409370422364,1.0,0.0,3.0,1.0,0.0
17909220,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.9899221658706664,0.2407291382551193,0.2155051827430725,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27960205078125,0.9117225408554076,0.1895284950733184,0.1792670041322708,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796936035156,0.954291045665741,0.2138208895921707,0.1492365449666977,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.8878109455108643,0.1755430549383163,0.1661390960216522,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27935791015625,0.8285971879959106,0.1417505592107772,0.6380097270011902,286.27978515625,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5541381835937,286.28125,1.0,0.2943651080131531,1.0,1.0,0.0,1.0,-1.6180633306503296,1.6180613040924072,2.1339658360375324e-06,1.242599606513977,1.0,1.0,0.0,32.76428985595703,28.0,37286.23828125,0.0,331.834228515625,1.0,283.1499938964844,285.5325012207031,297.03778076171875,299.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,31527.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274337410926819,1.0,0.0,0.0,3.73997974395752,3.740004062652588,9.333226671515148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.54443359375,0.0,1601.310302734375,1895.4371337890625,0.0,1833.612060546875,0.9235118627548218,1.0,0.0,3.0,1.0,0.0
17909280,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.9899221658706664,0.2407291382551193,0.2155051827430725,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27960205078125,0.9117225408554076,0.1895284950733184,0.1792670041322708,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796936035156,0.954291045665741,0.2138208895921707,0.1492365449666977,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.8878109455108643,0.1755430549383163,0.1661390960216522,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27935791015625,0.8285971879959106,0.1417505592107772,0.6380097270011902,286.27978515625,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5541381835937,286.28125,1.0,0.2943651080131531,1.0,1.0,0.0,1.0,-1.6180633306503296,1.6180613040924072,2.1339658360375324e-06,1.242599606513977,1.0,1.0,0.0,32.76428985595703,28.0,37286.23828125,0.0,331.834228515625,1.0,283.1499938964844,285.5325012207031,297.03778076171875,299.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,31527.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274337410926819,1.0,0.0,0.0,3.73997974395752,3.740004062652588,9.333226671515148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.54443359375,0.0,1601.310302734375,1895.4371337890625,0.0,1833.612060546875,0.9235118627548218,1.0,0.0,3.0,1.0,0.0
17909340,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.9860899448394777,0.2510364353656769,0.197379931807518,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.9444486498832704,0.1943033635616302,0.1825137734413147,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.9838905930519104,0.2198705524206161,0.152309164404869,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690673828125,0.9167330265045166,0.1798111051321029,0.1689670085906982,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19537353515625,0.8504387140274048,0.1437749713659286,0.643710196018219,286.1446228027344,284.95001220703125,296.01824951171875,294.04718017578125,296.0150146484375,297.5711975097656,286.0257568359375,1.0,0.290313184261322,1.0,1.0,0.0,1.0,-1.5936453342437744,1.5936431884765625,2.0575482722051675e-06,1.2092649936676023,1.0,1.0,0.0,29.88340950012207,46.0,35928.67578125,0.0,315.8791198730469,1.0,283.1499938964844,285.3298034667969,297.03668212890625,299.3846740722656,293.1499938964844,293.1499938964844,283.1499938964844,32663.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278168797492981,1.0,0.0,0.0,3.806776523590088,3.8068015575408936,9.66958964454534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.1826171875,0.0,1688.651123046875,1895.4371337890625,0.0,1836.80908203125,0.9376612901687622,1.0,0.0,3.0,1.0,0.0
17909400,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.9860899448394777,0.2510364353656769,0.197379931807518,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.9444486498832704,0.1943033635616302,0.1825137734413147,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481018066406,0.9838905930519104,0.2198705524206161,0.152309164404869,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690673828125,0.9167330265045166,0.1798111051321029,0.1689670085906982,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19537353515625,0.8504387140274048,0.1437749713659286,0.643710196018219,286.1446228027344,284.95001220703125,296.01824951171875,294.04718017578125,296.0150146484375,297.5711975097656,286.0257568359375,1.0,0.290313184261322,1.0,1.0,0.0,1.0,-1.5936453342437744,1.5936431884765625,2.0575482722051675e-06,1.2092649936676023,1.0,1.0,0.0,29.88340950012207,46.0,35928.67578125,0.0,315.8791198730469,1.0,283.1499938964844,285.3298034667969,297.03668212890625,299.3846740722656,293.1499938964844,293.1499938964844,283.1499938964844,32663.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278168797492981,1.0,0.0,0.0,3.806776523590088,3.8068015575408936,9.66958964454534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.1826171875,0.0,1688.651123046875,1895.4371337890625,0.0,1836.80908203125,0.9376612901687622,1.0,0.0,3.0,1.0,0.0
17909460,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.278076171875,0.9891358017921448,0.2598615884780884,0.2046251893043518,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772216796875,0.9411659836769104,0.1958057880401611,0.1853870451450348,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.981185257434845,0.2213024049997329,0.1546584516763687,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27716064453125,0.9134294986724854,0.1811160147190094,0.1715737432241439,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.8469765782356262,0.1447714120149612,0.6515442728996277,286.27752685546875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5646667480469,286.2803649902344,1.0,0.2973476946353912,1.0,1.0,0.0,1.0,-1.6415362358093262,1.6415339708328247,2.192975671277964e-06,1.260922074317932,1.0,1.0,0.0,31.84697151184082,64.0,38184.609375,0.0,341.2748718261719,1.0,283.1499938964844,285.5051574707031,297.0932006835937,299.5745544433594,293.1499938964844,293.1499938964844,283.04998779296875,33794.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279829978942871,1.0,0.0,0.0,3.872117042541504,3.872142791748047,1.0004381465478218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.1005859375,0.0,1777.1058349609375,1895.4371337890625,0.0,1838.1962890625,0.9551685452461244,1.0,0.0,3.0,1.0,0.0
17909520,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.278076171875,0.9891358017921448,0.2598615884780884,0.2046251893043518,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772216796875,0.9411659836769104,0.1958057880401611,0.1853870451450348,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.981185257434845,0.2213024049997329,0.1546584516763687,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27716064453125,0.9134294986724854,0.1811160147190094,0.1715737432241439,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2770080566406,0.8469765782356262,0.1447714120149612,0.6515442728996277,286.27752685546875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5646667480469,286.2803649902344,1.0,0.2973476946353912,1.0,1.0,0.0,1.0,-1.6415362358093262,1.6415339708328247,2.192975671277964e-06,1.260922074317932,1.0,1.0,0.0,31.84697151184082,64.0,38184.609375,0.0,341.2748718261719,1.0,283.1499938964844,285.5051574707031,297.0932006835937,299.5745544433594,293.1499938964844,293.1499938964844,283.04998779296875,33794.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279829978942871,1.0,0.0,0.0,3.872117042541504,3.872142791748047,1.0004381465478218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.1005859375,0.0,1777.1058349609375,1895.4371337890625,0.0,1838.1962890625,0.9551685452461244,1.0,0.0,3.0,1.0,0.0
17909580,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.990178883075714,0.2617911100387573,0.2357330322265625,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611389160156,0.8974892497062683,0.197809636592865,0.1873833239078521,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.9394993782043456,0.2237434834241867,0.1563954800367355,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2609558105469,0.8738851547241211,0.1828406751155853,0.1733169555664062,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604064941406,0.8130906224250793,0.1456279456615448,0.6565178036689758,286.2615966796875,284.95001220703125,296.1923828125,294.1093444824219,296.1895446777344,297.53521728515625,286.265869140625,1.0,0.3106334805488586,1.0,1.0,0.0,1.0,-1.693270564079285,1.6932681798934937,2.3272425551112974e-06,1.301816463470459,1.0,1.0,0.0,37.21589660644531,67.0,39630.921875,0.0,383.7691040039063,1.0,283.0511169433594,285.4618835449219,297.16558837890625,299.7549743652344,293.1499938964844,293.1499938964844,282.75,34741.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410256266593933,1.0,0.0,0.0,3.925968885421753,3.925995349884033,1.0284589961884194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.369140625,0.0,1852.287841796875,1895.4371337890625,0.0,1948.3270263671875,0.9664341807365416,1.0,0.0,3.0,1.0,0.0
17909640,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.990178883075714,0.2617911100387573,0.2357330322265625,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611389160156,0.8974892497062683,0.197809636592865,0.1873833239078521,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.9394993782043456,0.2237434834241867,0.1563954800367355,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2609558105469,0.8738851547241211,0.1828406751155853,0.1733169555664062,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604064941406,0.8130906224250793,0.1456279456615448,0.6565178036689758,286.2615966796875,284.95001220703125,296.1923828125,294.1093444824219,296.1895446777344,297.53521728515625,286.265869140625,1.0,0.3106334805488586,1.0,1.0,0.0,1.0,-1.693270564079285,1.6932681798934937,2.3272425551112974e-06,1.301816463470459,1.0,1.0,0.0,37.21589660644531,67.0,39630.921875,0.0,383.7691040039063,1.0,283.0511169433594,285.4618835449219,297.16558837890625,299.7549743652344,293.1499938964844,293.1499938964844,282.75,34741.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410256266593933,1.0,0.0,0.0,3.925968885421753,3.925995349884033,1.0284589961884194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.369140625,0.0,1852.287841796875,1895.4371337890625,0.0,1948.3270263671875,0.9664341807365416,1.0,0.0,3.0,1.0,0.0
17909700,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.9564450979232788,0.2622649371623993,0.2360658496618271,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.8656148314476013,0.1987128406763076,0.1884846985340118,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.9025070071220398,0.2248672693967819,0.1573722213506698,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.8438286781311035,0.1836066544055938,0.1742849797010421,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14453125,0.7835527658462524,0.1458281427621841,0.6587130427360535,286.1360778808594,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.5170593261719,286.1150817871094,1.0,0.3159889876842499,1.0,1.0,0.0,1.0,-1.6982247829437256,1.6982223987579346,2.3405500542139634e-06,1.3058862686157229,1.0,1.0,0.0,41.81084442138672,67.0,40757.1015625,0.0,400.2003784179688,1.0,282.7918701171875,285.2806396484375,297.22613525390625,299.972412109375,293.1499938964844,293.1499938964844,282.75,35027.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753684937953949,1.0,0.0,0.0,3.942123889923096,3.942150592803955,1.0369404890298028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.86474609375,0.0,1875.2481689453125,1895.4371337890625,0.0,2057.414794921875,0.970279574394226,1.0,0.0,3.0,1.0,0.0
17909760,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667419433594,0.9296780228614808,0.2634206712245941,0.2369468510150909,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.8449221849441528,0.1994382888078689,0.18939208984375,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.8799259662628174,0.2257767021656036,0.1581794023513794,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.8243838548660278,0.184208795428276,0.1750705987215042,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.7633826732635498,0.1458555907011032,0.6598928570747375,286.0667724609375,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.50213623046875,286.06549072265625,1.0,0.320856511592865,1.0,1.0,0.0,1.0,-1.703701734542847,1.7036993503570557,2.3550908281322336e-06,1.3102024793624878,1.0,1.0,0.0,45.748870849609375,70.0,40961.21484375,0.0,414.7248840332031,1.0,282.7542724609375,285.2314147949219,297.2158203125,299.9358215332031,293.1499938964844,293.1499938964844,282.45001220703125,35249.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603285312652588,1.0,0.0,0.0,3.954559564590454,3.9545865058898926,1.043492943608726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.5400390625,0.0,1893.0511474609373,1895.4371337890625,0.0,2115.454833984375,0.973232090473175,1.0,0.0,3.0,1.0,0.0
17909820,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.9002323150634766,0.2657897174358368,0.2391568571329116,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.8216675519943237,0.2003555446863174,0.1905815005302429,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8542692065238953,0.226954847574234,0.1592516899108886,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8006444573402405,0.1849460154771804,0.1760832518339157,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.7405351400375366,0.1456887125968933,0.6605987548828125,285.87042236328125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4814147949219,285.8656616210937,1.0,0.3276988863945007,1.0,1.0,0.0,1.0,-1.7111358642578125,1.7111334800720217,2.374913719904725e-06,1.31605863571167,1.0,1.0,0.0,51.40602111816406,70.0,42144.1640625,0.0,435.4937133789063,1.0,282.46392822265625,285.00714111328125,297.23211669921875,300.0473937988281,293.1499938964844,293.1499938964844,282.45001220703125,35504.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732161283493042,1.0,0.0,0.0,3.968851089477539,3.9688782691955566,1.05104879821738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.72265625,0.0,1913.6495361328125,1895.4371337890625,0.0,2229.45068359375,0.9766356945037842,1.0,0.0,3.0,1.0,0.0
17909880,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.8948527574539185,0.266434371471405,0.2397423982620239,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.8168722987174988,0.2005558460950851,0.1908225268125534,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.8491727113723755,0.2272203117609024,0.1594723165035247,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7955101728439331,0.1851021945476532,0.1762832105159759,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.735953688621521,0.1456207334995269,0.6605486273765564,285.8612060546875,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4765930175781,285.859619140625,1.0,0.3292362689971924,1.0,1.0,0.0,1.0,-1.7125734090805054,1.7125710248947144,2.378753833909286e-06,1.317186951637268,1.0,1.0,0.0,52.720096588134766,58.0,42205.1015625,0.0,440.1719055175781,1.0,282.4574890136719,284.9998779296875,297.2196044921875,300.0224914550781,293.1499938964844,293.1499938964844,282.1499938964844,35552.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738555669784546,1.0,0.0,0.0,3.9715535640716553,3.971580743789673,1.0524806839384835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.29931640625,0.0,1917.5614013671875,1895.4371337890625,0.0,2235.15234375,0.9772807359695436,1.0,0.0,3.0,1.0,0.0
17909940,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.8918346762657166,0.2695197761058807,0.242571473121643,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.8124366998672485,0.20134237408638,0.1916940510272979,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8447707891464233,0.2282959222793579,0.1603231728076934,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.7906709909439087,0.1856778264045715,0.1769532561302185,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.7304799556732178,0.1451129466295242,0.6588197946548462,285.64801025390625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4527893066406,285.6462097167969,1.0,0.3308382630348205,1.0,1.0,0.0,1.0,-1.716770052909851,1.71676766872406,2.390004965491244e-06,1.320496678352356,1.0,1.0,0.0,54.26152038574219,46.0,43351.9140625,0.0,447.1657409667969,1.0,282.15728759765625,284.7621765136719,297.2279968261719,300.0999450683594,293.1499938964844,293.1499938964844,281.8500061035156,35734.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837329506874084,1.0,0.0,0.0,3.981691837310791,3.9817190170288086,1.0578609135336592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.2724609375,0.0,1932.2838134765625,1895.4371337890625,0.0,2323.720458984375,0.9796897768974304,1.0,0.0,3.0,1.0,0.0
17910000,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.8918346762657166,0.2695197761058807,0.242571473121643,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.8124366998672485,0.20134237408638,0.1916940510272979,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8447707891464233,0.2282959222793579,0.1603231728076934,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483459472656,0.7906709909439087,0.1856778264045715,0.1769532561302185,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.7304799556732178,0.1451129466295242,0.6588197946548462,285.64801025390625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4527893066406,285.6462097167969,1.0,0.3308382630348205,1.0,1.0,0.0,1.0,-1.716770052909851,1.71676766872406,2.390004965491244e-06,1.320496678352356,1.0,1.0,0.0,54.26152038574219,46.0,43351.9140625,0.0,447.1657409667969,1.0,282.15728759765625,284.7621765136719,297.2279968261719,300.0999450683594,293.1499938964844,293.1499938964844,281.8500061035156,35734.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837329506874084,1.0,0.0,0.0,3.981691837310791,3.9817190170288086,1.0578609135336592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.2724609375,0.0,1932.2838134765625,1895.4371337890625,0.0,2323.720458984375,0.9796897768974304,1.0,0.0,3.0,1.0,0.0
17910060,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.907561421394348,0.2725251019001007,0.2451729774475097,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.8233654499053955,0.2019028663635254,0.192169114947319,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8566042184829712,0.2291149646043777,0.1608594954013824,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.8019770383834839,0.1860391348600387,0.1772368550300598,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.738341748714447,0.1444277167320251,0.655438244342804,285.4306945800781,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.430419921875,285.4286193847656,1.0,0.3279523253440857,1.0,1.0,0.0,1.0,-1.7173901796340942,1.7173877954483032,2.391648195043672e-06,1.3209677934646606,1.0,1.0,0.0,51.64670944213867,34.0,44408.03125,0.0,439.8910827636719,1.0,281.85723876953125,284.5216369628906,297.242919921875,300.1788635253906,293.1499938964844,293.1499938964844,281.54998779296875,35842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917613983154297,1.0,0.0,0.0,3.987704753875733,3.987732172012329,1.0610583558445796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.31591796875,0.0,1941.05126953125,1895.4371337890625,0.0,2396.353271484375,0.9811195135116576,1.0,0.0,3.0,1.0,0.0
17910120,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.907561421394348,0.2725251019001007,0.2451729774475097,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.8233654499053955,0.2019028663635254,0.192169114947319,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8566042184829712,0.2291149646043777,0.1608594954013824,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.8019770383834839,0.1860391348600387,0.1772368550300598,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.738341748714447,0.1444277167320251,0.655438244342804,285.4306945800781,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.430419921875,285.4286193847656,1.0,0.3279523253440857,1.0,1.0,0.0,1.0,-1.7173901796340942,1.7173877954483032,2.391648195043672e-06,1.3209677934646606,1.0,1.0,0.0,51.64670944213867,34.0,44408.03125,0.0,439.8910827636719,1.0,281.85723876953125,284.5216369628906,297.242919921875,300.1788635253906,293.1499938964844,293.1499938964844,281.54998779296875,35842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917613983154297,1.0,0.0,0.0,3.987704753875733,3.987732172012329,1.0610583558445796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.31591796875,0.0,1941.05126953125,1895.4371337890625,0.0,2396.353271484375,0.9811195135116576,1.0,0.0,3.0,1.0,0.0
17910180,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.9438387751579284,0.2754948139190674,0.2476480901241302,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8478008508682251,0.2022866457700729,0.1923612803220749,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.884071946144104,0.2297238856554031,0.1611643135547638,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.82630455493927,0.1862415820360183,0.1772538423538208,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7587146162986755,0.1436118334531784,0.6509185433387756,285.20965576171875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4098205566406,285.2073059082031,1.0,0.3218841850757599,1.0,1.0,0.0,1.0,-1.7155537605285645,1.7155513763427734,2.3866880383138778e-06,1.3194949626922607,1.0,1.0,0.0,46.26016998291016,25.0,45391.28515625,0.0,423.071533203125,1.0,281.5572204589844,284.2782592773437,297.2596740722656,300.2565002441406,293.1499938964844,293.1499938964844,281.25,35906.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989000082015991,1.0,0.0,0.0,3.991270303726196,3.991297721862793,1.0629566986608552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.53271484375,0.0,1946.2625732421875,1895.4371337890625,0.0,2461.372314453125,0.981967270374298,1.0,0.0,3.0,1.0,0.0
17910240,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.9438387751579284,0.2754948139190674,0.2476480901241302,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.8478008508682251,0.2022866457700729,0.1923612803220749,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.884071946144104,0.2297238856554031,0.1611643135547638,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.82630455493927,0.1862415820360183,0.1772538423538208,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7587146162986755,0.1436118334531784,0.6509185433387756,285.20965576171875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4098205566406,285.2073059082031,1.0,0.3218841850757599,1.0,1.0,0.0,1.0,-1.7155537605285645,1.7155513763427734,2.3866880383138778e-06,1.3194949626922607,1.0,1.0,0.0,46.26016998291016,25.0,45391.28515625,0.0,423.071533203125,1.0,281.5572204589844,284.2782592773437,297.2596740722656,300.2565002441406,293.1499938964844,293.1499938964844,281.25,35906.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989000082015991,1.0,0.0,0.0,3.991270303726196,3.991297721862793,1.0629566986608552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.53271484375,0.0,1946.2625732421875,1895.4371337890625,0.0,2461.372314453125,0.981967270374298,1.0,0.0,3.0,1.0,0.0
17910300,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.966804563999176,0.2769612669944763,0.2488686740398407,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8653144836425781,0.2024375200271606,0.192401111125946,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9033975601196288,0.2299790233373642,0.1612706631422042,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8425013422966003,0.1863056123256683,0.1772099584341049,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7736681699752808,0.1431767046451568,0.6484459042549133,285.0566101074219,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.400390625,285.03515625,1.0,0.3183884620666504,1.0,1.0,0.0,1.0,-1.7141731977462769,1.7141708135604858,2.382961156399688e-06,1.3183859586715698,1.0,1.0,0.0,43.13623809814453,25.0,46303.84375,0.0,413.1516723632813,1.0,281.2920837402344,284.0821533203125,297.2929992675781,300.4043884277344,293.1499938964844,293.1499938964844,281.25,35928.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046229481697083,1.0,0.0,0.0,3.992464542388916,3.9924919605255127,1.0635928902047451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.13916015625,0.0,1948.01025390625,1895.4371337890625,0.0,2513.766845703125,0.9822511672973632,1.0,0.0,3.0,1.0,0.0
17910360,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9899367690086364,0.2783254981040954,0.2499868124723434,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8872700333595276,0.2025168687105178,0.1923686563968658,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.929123878479004,0.2301448285579681,0.1613095849752426,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8628305196762085,0.1863033771514892,0.177099123597145,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7923843264579773,0.1426893472671508,0.6457281112670898,284.98114013671875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3905334472656,284.9788818359375,1.0,0.3145988285541534,1.0,1.0,0.0,1.0,-1.7121280431747437,1.7121256589889526,2.377469400016708e-06,1.3167613744735718,1.0,1.0,0.0,39.87881851196289,25.0,46323.41015625,0.0,402.4793090820313,1.0,281.25390625,284.0283203125,297.2781677246094,300.3343505859375,293.1499938964844,293.1499938964844,280.95001220703125,35944.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056030869483948,1.0,0.0,0.0,3.99338173866272,3.993409156799317,1.0640816299201106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.8427734375,0.0,1949.35302734375,1895.4371337890625,0.0,2522.762451171875,0.9824689030647278,1.0,0.0,3.0,1.0,0.0
17910420,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.998949944972992,0.2830455303192138,0.2445382326841354,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9051159024238586,0.2023509442806244,0.192337229847908,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.950125813484192,0.2301078140735626,0.1613956540822982,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8795233368873596,0.1859760731458664,0.1769161224365234,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8061892986297607,0.141680508852005,0.6408059597015381,284.8336181640625,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.37811279296875,284.8482666015625,1.0,0.3089565336704254,1.0,1.0,0.0,1.0,-1.6914187669754028,1.6914165019989014,2.3272446014743764e-06,1.304352045059204,0.8523532152175903,0.8523532152175903,0.0,37.340816497802734,28.0,46357.79296875,0.0,385.3333435058594,1.0,280.9557800292969,283.9053649902344,297.2796630859375,300.3490295410156,293.1499938964844,293.1499938964844,281.25,43457.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100122213363647,1.0,0.0,0.0,3.753706455230713,3.753732681274414,9.401862257618632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.59130859375,0.0,1709.0179443359375,1895.4371337890625,0.0,2563.3056640625,0.933566391468048,1.0,0.0,3.0,1.0,0.0
17910480,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.998949944972992,0.2830455303192138,0.2445382326841354,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.9051159024238586,0.2023509442806244,0.192337229847908,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.950125813484192,0.2301078140735626,0.1613956540822982,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.8795233368873596,0.1859760731458664,0.1769161224365234,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8061892986297607,0.141680508852005,0.6408059597015381,284.8336181640625,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.37811279296875,284.8482666015625,1.0,0.3089565336704254,1.0,1.0,0.0,1.0,-1.6914187669754028,1.6914165019989014,2.3272446014743764e-06,1.304352045059204,0.8523532152175903,0.8523532152175903,0.0,37.340816497802734,28.0,46357.79296875,0.0,385.3333435058594,1.0,280.9557800292969,283.9053649902344,297.2796630859375,300.3490295410156,293.1499938964844,293.1499938964844,281.25,43457.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100122213363647,1.0,0.0,0.0,3.753706455230713,3.753732681274414,9.401862257618632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.59130859375,0.0,1709.0179443359375,1895.4371337890625,0.0,2563.3056640625,0.933566391468048,1.0,0.0,3.0,1.0,0.0
17910540,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.996615469455719,0.2911477386951446,0.229795217514038,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9240372776985168,0.2034385204315185,0.1928114295005798,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9689231514930724,0.2316279262304306,0.1619823276996612,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8959420323371887,0.1868359148502349,0.1771922409534454,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8189802169799805,0.1414373815059662,0.6382573246955872,285.0299377441406,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.39141845703125,285.0267028808594,1.0,0.3055839538574219,1.0,1.0,0.0,1.0,-1.6803691387176514,1.68036687374115,2.2933043055672897e-06,1.2916274070739746,0.9950541853904724,0.9950541853904724,0.0,35.217552185058594,46.0,45534.71875,0.0,371.3414306640625,1.0,281.2437438964844,284.08056640625,297.22998046875,300.1636657714844,293.1499938964844,293.1499938964844,280.95001220703125,33668.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935912609100342,1.0,0.0,0.0,3.8395707607269287,3.8395962715148926,9.836908247962128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.72509765625,0.0,1736.1329345703125,1895.4371337890625,0.0,2412.982177734375,0.94650399684906,1.0,0.0,3.0,1.0,0.0
17910600,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.996615469455719,0.2911477386951446,0.229795217514038,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9240372776985168,0.2034385204315185,0.1928114295005798,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9689231514930724,0.2316279262304306,0.1619823276996612,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8959420323371887,0.1868359148502349,0.1771922409534454,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8189802169799805,0.1414373815059662,0.6382573246955872,285.0299377441406,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.39141845703125,285.0267028808594,1.0,0.3055839538574219,1.0,1.0,0.0,1.0,-1.6803691387176514,1.68036687374115,2.2933043055672897e-06,1.2916274070739746,0.9950541853904724,0.9950541853904724,0.0,35.217552185058594,46.0,45534.71875,0.0,371.3414306640625,1.0,281.2437438964844,284.08056640625,297.22998046875,300.1636657714844,293.1499938964844,293.1499938964844,280.95001220703125,33668.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935912609100342,1.0,0.0,0.0,3.8395707607269287,3.8395962715148926,9.836908247962128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.72509765625,0.0,1736.1329345703125,1895.4371337890625,0.0,2412.982177734375,0.94650399684906,1.0,0.0,3.0,1.0,0.0
17910660,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9984899163246156,0.2975855469703674,0.2408017069101333,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9120776653289796,0.2042703479528427,0.1937859207391739,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9579645395278932,0.232679396867752,0.1628982871770858,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8853709697723389,0.1874730885028839,0.1779710501432418,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8086305856704712,0.1412397176027298,0.6379371285438538,284.87908935546875,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3968811035156,284.8890380859375,1.0,0.3102059066295624,1.0,1.0,0.0,1.0,-1.6963815689086914,1.6963791847229004,2.335111730644712e-06,1.3039791584014893,0.8715728521347046,0.8715728521347046,0.0,36.85497283935547,64.0,46340.51953125,0.0,384.8507385253906,1.0,280.9566650390625,283.9364624023437,297.3135070800781,300.3489074707031,293.1499938964844,293.1499938964844,281.25,40208.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011845946311951,1.0,0.0,0.0,3.7081265449523926,3.708151817321777,9.17492172902712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.78564453125,0.0,1630.794189453125,1895.4371337890625,0.0,2482.260498046875,0.921137273311615,1.0,0.0,3.0,1.0,0.0
