time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9984899163246156,0.2975855469703674,0.2408017069101333,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9120776653289796,0.2042703479528427,0.1937859207391739,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9579645395278932,0.232679396867752,0.1628982871770858,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8853709697723389,0.1874730885028839,0.1779710501432418,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8086305856704712,0.1412397176027298,0.6379371285438538,284.87908935546875,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3968811035156,284.8890380859375,1.0,0.3102059066295624,1.0,1.0,0.0,1.0,-1.6963815689086914,1.6963791847229004,2.335111730644712e-06,1.3039791584014893,0.8715728521347046,0.8715728521347046,0.0,36.85497283935547,64.0,46340.51953125,0.0,384.8507385253906,1.0,280.9566650390625,283.9364624023437,297.3135070800781,300.3489074707031,293.1499938964844,293.1499938964844,281.25,40208.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011845946311951,1.0,0.0,0.0,3.7081265449523926,3.708151817321777,9.17492172902712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.78564453125,0.0,1630.794189453125,1895.4371337890625,0.0,2482.260498046875,0.921137273311615,1.0,0.0,3.0,1.0,0.0
17910780,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.9990000128746032,0.2991385757923126,0.2690056264400482,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8805410265922546,0.2055889815092086,0.195005789399147,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9221580624580384,0.2343423068523407,0.1640065759420395,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8556777238845825,0.1885597854852676,0.1789859682321548,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.779698371887207,0.1413057744503021,0.6385113000869751,285.1182861328125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3813171386719,285.1222229003906,1.0,0.3211390078067779,1.0,1.0,0.0,1.0,-1.735145092010498,1.735142707824707,2.438962383166654e-06,1.3344391584396362,1.0,1.0,0.0,41.86098098754883,67.0,46683.39453125,0.0,421.5643310546875,1.0,281.24346923828125,284.14892578125,297.2872314453125,300.2668762207031,293.1499938964844,293.1499938964844,280.95001220703125,33141.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926273345947266,1.0,0.0,0.0,3.836534261703491,3.836559772491455,9.821355888561811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.97802734375,0.0,1728.288330078125,1895.4371337890625,0.0,2404.218994140625,0.945100724697113,1.0,0.0,3.0,1.0,0.0
17910840,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.9990000128746032,0.2991385757923126,0.2690056264400482,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8805410265922546,0.2055889815092086,0.195005789399147,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9221580624580384,0.2343423068523407,0.1640065759420395,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8556777238845825,0.1885597854852676,0.1789859682321548,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.779698371887207,0.1413057744503021,0.6385113000869751,285.1182861328125,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3813171386719,285.1222229003906,1.0,0.3211390078067779,1.0,1.0,0.0,1.0,-1.735145092010498,1.735142707824707,2.438962383166654e-06,1.3344391584396362,1.0,1.0,0.0,41.86098098754883,67.0,46683.39453125,0.0,421.5643310546875,1.0,281.24346923828125,284.14892578125,297.2872314453125,300.2668762207031,293.1499938964844,293.1499938964844,280.95001220703125,33141.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926273345947266,1.0,0.0,0.0,3.836534261703491,3.836559772491455,9.821355888561811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.97802734375,0.0,1728.288330078125,1895.4371337890625,0.0,2404.218994140625,0.945100724697113,1.0,0.0,3.0,1.0,0.0
17910900,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9772934913635254,0.2991924583911896,0.2694196999073028,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8573320508003235,0.2061391025781631,0.1958000808954239,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8958162665367126,0.2350039482116699,0.164701834321022,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.834134042263031,0.1890036016702652,0.1796709299087524,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7584059238433838,0.1412040889263153,0.6392899751663208,284.9875793457031,284.95001220703125,297.0855407714844,294.3113098144531,297.08282470703125,297.3685913085937,284.9657592773437,1.0,0.3255908489227295,1.0,1.0,0.0,1.0,-1.739005446434021,1.7390029430389404,2.449779913149541e-06,1.3377283811569214,0.9930379986763,0.9930379986763,0.0,45.89299774169922,67.0,47762.79296875,0.0,435.8154296875,1.0,280.9930419921875,283.96142578125,297.3676147460937,300.52801513671875,293.1499938964844,293.1499938964844,280.95001220703125,33867.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023520112037659,1.0,0.0,0.0,3.871933937072754,3.871959686279297,1.0003434454119995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.29638671875,0.0,1777.45654296875,1895.4371337890625,0.0,2492.948486328125,0.953551173210144,1.0,0.0,3.0,1.0,0.0
17910960,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.956567108631134,0.299862653017044,0.2698831260204315,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8399678468704224,0.2064142227172851,0.19631327688694,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8765002489089966,0.2353139966726303,0.1651259064674377,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8176594972610474,0.1891930103302002,0.1800953596830368,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7423247694969177,0.1408852338790893,0.6389603018760681,284.916748046875,284.95001220703125,297.1273803710937,294.3145751953125,297.12469482421875,297.3582458496094,284.9165344238281,1.0,0.3295772671699524,1.0,1.0,0.0,1.0,-1.740802764892578,1.7408002614974976,2.4546868644392816e-06,1.3391494750976562,0.9424498677253724,0.9424498677253724,0.0,49.55292510986328,70.0,47758.76171875,0.0,447.7335205078125,1.0,280.9559020996094,283.9161071777344,297.3661804199219,300.5009765625,293.1499938964844,293.1499938964844,280.6499938964844,36229.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077089190483093,1.0,0.0,0.0,3.855873107910156,3.8558990955352783,9.920618140313309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.26220703125,0.0,1776.3135986328125,1895.4371337890625,0.0,2542.11083984375,0.9511189460754396,1.0,0.0,3.0,1.0,0.0
17911020,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9268763661384584,0.3018505275249481,0.2716436088085174,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.8173962235450745,0.2066571712493896,0.1968420892953872,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8514597415924072,0.2355937361717224,0.1655454933643341,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7940253019332886,0.1892988979816436,0.1804910004138946,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.7212073802947998,0.1401360630989074,0.6369458436965942,284.82183837890625,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3447265625,284.8388061523437,1.0,0.3356046378612518,1.0,1.0,0.0,1.0,-1.7421127557754517,1.742110252380371,2.4582411697338102e-06,1.3401648998260498,0.8130323886871338,0.8130323886871338,0.0,55.32258605957031,70.0,47850.90234375,0.0,465.6355590820313,1.0,280.6608581542969,283.848876953125,297.358642578125,300.53106689453125,293.1499938964844,293.1499938964844,280.6499938964844,44970.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170754313468933,1.0,0.0,0.0,3.570401430130005,3.5704262256622314,8.506038966515916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.416015625,0.0,1512.054931640625,1895.4371337890625,0.0,2628.49658203125,0.8944141864776611,1.0,0.0,3.0,1.0,0.0
17911080,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9236133098602296,0.3022297620773315,0.271940529346466,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8148388862609863,0.2067112326622009,0.1968985944986343,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8487568497657776,0.2356638312339782,0.1655917763710022,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7913227677345276,0.1893321126699447,0.1805298328399658,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7187806367874146,0.1400480717420578,0.6366090774536133,284.8492736816406,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.34356689453125,284.8644714355469,1.0,0.3363450765609741,1.0,1.0,0.0,1.0,-1.742234468460083,1.7422319650650024,2.4585619939898606e-06,1.3402515649795532,0.8221731781959534,0.8221731781959534,0.0,56.040069580078125,58.0,47849.68359375,0.0,467.8384704589844,1.0,280.6570129394531,283.8736267089844,297.3470764160156,300.50445556640625,293.1499938964844,293.1499938964844,280.95001220703125,43844.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166683912277222,1.0,0.0,0.0,3.544316291809082,3.5443406105041504,8.38220387322508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.30810546875,0.0,1475.7359619140625,1895.4371337890625,0.0,2624.732421875,0.8889805674552917,1.0,0.0,3.0,1.0,0.0
17911140,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9265212416648864,0.3065305352210998,0.2754174768924713,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8146495819091797,0.207720935344696,0.1976692080497741,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8486813306808472,0.2369415462017059,0.1663145422935485,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7909409999847412,0.1901295036077499,0.1811132431030273,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7170126438140869,0.1397729068994522,0.6346547603607178,285.0353088378906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34344482421875,285.0317687988281,1.0,0.3368379771709442,1.0,1.0,0.0,1.0,-1.7465530633926392,1.7465505599975586,2.470280833222205e-06,1.3435815572738647,0.9685702919960022,0.9685702919960022,0.0,56.46450805664063,46.0,47648.03125,0.0,471.7640686035156,1.0,280.9425354003906,284.0215148925781,297.2886047363281,300.348388671875,293.1499938964844,293.1499938964844,280.6499938964844,32550.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048252463340759,1.0,0.0,0.0,3.702486515045166,3.7025105953216553,9.147033779299818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.49072265625,0.0,1566.1702880859375,1895.4371337890625,0.0,2515.622802734375,0.9147079586982728,1.0,0.0,3.0,1.0,0.0
17911200,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9265212416648864,0.3065305352210998,0.2754174768924713,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8146495819091797,0.207720935344696,0.1976692080497741,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8486813306808472,0.2369415462017059,0.1663145422935485,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7909409999847412,0.1901295036077499,0.1811132431030273,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7170126438140869,0.1397729068994522,0.6346547603607178,285.0353088378906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34344482421875,285.0317687988281,1.0,0.3368379771709442,1.0,1.0,0.0,1.0,-1.7465530633926392,1.7465505599975586,2.470280833222205e-06,1.3435815572738647,0.9685702919960022,0.9685702919960022,0.0,56.46450805664063,46.0,47648.03125,0.0,471.7640686035156,1.0,280.9425354003906,284.0215148925781,297.2886047363281,300.348388671875,293.1499938964844,293.1499938964844,280.6499938964844,32550.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048252463340759,1.0,0.0,0.0,3.702486515045166,3.7025105953216553,9.147033779299818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.49072265625,0.0,1566.1702880859375,1895.4371337890625,0.0,2515.622802734375,0.9147079586982728,1.0,0.0,3.0,1.0,0.0
17911260,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9386070370674132,0.3085787296295166,0.2774557769298553,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8219690322875977,0.2081456929445266,0.1981291323900222,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8565734028816223,0.2374313026666641,0.1667354851961136,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7985705733299255,0.1904514729976654,0.1814640611410141,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7226048111915588,0.1395570784807205,0.6337254643440247,284.86773681640625,284.95001220703125,297.3411560058594,294.3238220214844,297.3385314941406,297.3411560058594,284.8569030761719,1.0,0.3352625370025635,1.0,1.0,0.0,1.0,-1.7493664026260376,1.749363899230957,2.478013129803003e-06,1.3458137512207031,0.8609089255332947,0.8609089255332947,0.0,54.70446014404297,46.0,48390.52734375,0.0,468.2643432617188,1.0,280.6843566894531,283.8304748535156,297.3625183105469,300.5716247558594,293.1499938964844,293.1499938964844,280.6499938964844,37435.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129789233207703,1.0,0.0,0.0,3.682252883911133,3.68227744102478,9.047331559486338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.29296875,0.0,1580.1849365234375,1895.4371337890625,0.0,2590.65283203125,0.9112087488174438,1.0,0.0,3.0,1.0,0.0
17911320,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9496890902519226,0.3098984360694885,0.2785887718200683,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8290920257568359,0.2083375602960586,0.1982675492763519,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8644489049911499,0.2376421093940735,0.1668535023927688,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8061125874519348,0.1905777007341385,0.1815384179353714,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7282114624977112,0.1393119692802429,0.6323967576026917,284.8782043457031,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3377685546875,284.8873596191406,1.0,0.3333613574504852,1.0,1.0,0.0,1.0,-1.7495299577713013,1.7495274543762207,2.478465603417135e-06,1.3459453582763672,0.8435122966766357,0.8435122966766357,0.0,52.91258239746094,34.0,48109.9453125,0.0,463.0280456542969,1.0,280.6573181152344,283.8733825683594,297.35028076171875,300.5111999511719,293.1499938964844,293.1499938964844,280.95001220703125,40368.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146397471427917,1.0,0.0,0.0,3.567363739013672,3.567387819290161,8.491571747981652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.4873046875,0.0,1475.1053466796875,1895.4371337890625,0.0,2605.984375,0.8901268839836121,1.0,0.0,3.0,1.0,0.0
17911380,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9878618717193604,0.3142681717872619,0.281947374343872,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8593266606330872,0.2093799114227295,0.1988328546285629,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.898249626159668,0.238899290561676,0.1673893481492996,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8352269530296326,0.1914222091436386,0.1819283664226532,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7527490258216858,0.1391686797142028,0.6299421191215515,285.0487060546875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3392639160156,285.0443420410156,1.0,0.3270938098430633,1.0,1.0,0.0,1.0,-1.7524021863937378,1.7523996829986572,2.4862602003850043e-06,1.348133563995361,0.9911990761756896,0.9911990761756896,0.0,46.61091232299805,25.0,47842.5234375,0.0,445.99603271484375,1.0,280.9427185058594,284.0140380859375,297.2989501953125,300.37176513671875,293.1499938964844,293.1499938964844,280.6499938964844,31894.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052632808685303,1.0,0.0,0.0,3.727869987487793,3.727894067764282,9.27288397178927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.220703125,0.0,1590.1663818359375,1895.4371337890625,0.0,2519.642822265625,0.9199323058128356,1.0,0.0,3.0,1.0,0.0
17911440,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9878618717193604,0.3142681717872619,0.281947374343872,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8593266606330872,0.2093799114227295,0.1988328546285629,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.898249626159668,0.238899290561676,0.1673893481492996,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8352269530296326,0.1914222091436386,0.1819283664226532,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7527490258216858,0.1391686797142028,0.6299421191215515,285.0487060546875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3392639160156,285.0443420410156,1.0,0.3270938098430633,1.0,1.0,0.0,1.0,-1.7524021863937378,1.7523996829986572,2.4862602003850043e-06,1.348133563995361,0.9911990761756896,0.9911990761756896,0.0,46.61091232299805,25.0,47842.5234375,0.0,445.99603271484375,1.0,280.9427185058594,284.0140380859375,297.2989501953125,300.37176513671875,293.1499938964844,293.1499938964844,280.6499938964844,31894.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052632808685303,1.0,0.0,0.0,3.727869987487793,3.727894067764282,9.27288397178927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.220703125,0.0,1590.1663818359375,1895.4371337890625,0.0,2519.642822265625,0.9199323058128356,1.0,0.0,3.0,1.0,0.0
17911500,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3162404000759125,0.2793400585651397,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.876585066318512,0.2097692042589187,0.1992118954658508,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9178381562232972,0.2393302768468856,0.1677295565605163,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8510516285896301,0.1917279213666916,0.1822177916765213,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.76682448387146,0.1390338242053985,0.6291885375976562,284.888671875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3384094238281,284.867919921875,1.0,0.3234878778457641,1.0,1.0,0.0,1.0,-1.7485114336013794,1.7485089302062988,2.4763985493336804e-06,1.345714449882507,0.8953746557235718,0.8953746557235718,0.0,43.72135543823242,25.0,48594.17578125,0.0,435.3097534179688,1.0,280.6955871582031,283.8163146972656,297.36627197265625,300.5985412597656,293.1499938964844,293.1499938964844,280.6499938964844,35365.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132141828536987,1.0,0.0,0.0,3.742697477340698,3.742722272872925,9.346795195597224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.44775390625,0.0,1633.896484375,1895.4371337890625,0.0,2592.82373046875,0.9235928058624268,1.0,0.0,3.0,1.0,0.0
17911560,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9990000128746032,0.31939697265625,0.268151193857193,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8891344666481018,0.2099256366491317,0.1993709653615951,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9327903389930724,0.2394752949476242,0.1678505837917328,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8626481890678406,0.191817358136177,0.1823080778121948,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7768757343292236,0.1387363076210022,0.6277837753295898,284.8412780761719,284.95001220703125,297.53857421875,294.3222351074219,297.5184326171875,297.34100341796875,284.8381042480469,1.0,0.3191846907138824,0.9594047665596008,0.9594047665596008,0.2000000029802322,1.0,-1.7349106073379517,1.5596131086349487,0.1752974689006805,1.160022258758545,0.8311341404914856,0.8311341404914856,0.0,41.52376937866211,25.0,46837.6796875,0.0,420.1033935546875,1.0,280.6570129394531,283.7821044921875,297.3497314453125,300.5025329589844,293.1499938964844,293.1499938964844,280.95001220703125,41119.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157036900520325,1.0,0.0,0.0,3.5962162017822266,3.596240520477295,8.629484682387556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.84033203125,0.0,1511.887451171875,1895.4371337890625,0.0,2615.814208984375,0.8961313962936401,1.0,0.0,3.0,1.0,0.0
17911620,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.9990000128746032,0.3288307785987854,0.2514198422431946,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.9091753363609314,0.2104181200265884,0.1997046917676925,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.9555574059486388,0.240029901266098,0.1681287586688995,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.8812924027442932,0.1921601444482803,0.1825030446052551,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7926116585731506,0.1383676677942276,0.6253777742385864,284.80059814453125,284.95001220703125,297.6188049316406,294.3191223144531,297.4964294433594,297.36456298828125,284.7921447753906,1.0,0.3127045035362243,0.8782142996788025,0.8782142996788025,0.6000000238418579,1.0,-1.712904453277588,0.880734384059906,0.8321700096130371,0.4873833358287811,0.737964391708374,0.737964391708374,0.0,38.3635368347168,43.0,38297.46484375,0.0,397.170166015625,1.0,280.94110107421875,283.7094116210937,297.1791381835937,299.84918212890625,293.1499938964844,293.1499938964844,281.25,46069.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857608199119568,1.0,0.0,0.0,3.301006317138672,3.3010287284851074,7.27086330698512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.3583984375,0.0,1246.592041015625,1895.4371337890625,0.0,2342.014404296875,0.8334180116653442,1.0,0.0,3.0,1.0,0.0
17911680,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.9990000128746032,0.3288307785987854,0.2514198422431946,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.9091753363609314,0.2104181200265884,0.1997046917676925,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.9555574059486388,0.240029901266098,0.1681287586688995,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.8812924027442932,0.1921601444482803,0.1825030446052551,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7926116585731506,0.1383676677942276,0.6253777742385864,284.80059814453125,284.95001220703125,297.6188049316406,294.3191223144531,297.4964294433594,297.36456298828125,284.7921447753906,1.0,0.3127045035362243,0.8782142996788025,0.8782142996788025,0.6000000238418579,1.0,-1.712904453277588,0.880734384059906,0.8321700096130371,0.4873833358287811,0.737964391708374,0.737964391708374,0.0,38.3635368347168,43.0,38297.46484375,0.0,397.170166015625,1.0,280.94110107421875,283.7094116210937,297.1791381835937,299.84918212890625,293.1499938964844,293.1499938964844,281.25,46069.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857608199119568,1.0,0.0,0.0,3.301006317138672,3.3010287284851074,7.27086330698512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.3583984375,0.0,1246.592041015625,1895.4371337890625,0.0,2342.014404296875,0.8334180116653442,1.0,0.0,3.0,1.0,0.0
17911740,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.3380260467529297,0.2549109160900116,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9060905575752258,0.2112989425659179,0.2004184126853943,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9523554444313048,0.2410723716020584,0.1687444150447845,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8783313632011414,0.1928649246692657,0.1830602586269378,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.788962721824646,0.1384037137031555,0.6250616312026978,284.9533996582031,284.95001220703125,297.6982421875,294.31475830078125,297.5240173339844,297.3900451660156,284.9530639648437,1.0,0.3148396909236908,0.7970237731933594,0.7970237731933594,1.0,1.0,-1.7189559936523438,0.7501960396766663,0.9687598943710328,0.3554530143737793,0.8111515045166016,0.8111515045166016,0.0,38.95320892333984,61.0,35747.55859375,0.0,402.2197570800781,1.0,281.2369689941406,283.879150390625,297.0938720703125,299.4404602050781,293.1499938964844,293.1499938964844,281.54998779296875,36299.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346161603927612,1.0,0.0,0.0,3.2288334369659424,3.228853464126587,6.956400397939433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.958984375,0.0,1115.1224365234375,1895.4371337890625,0.0,1893.905029296875,0.8118663430213928,1.0,0.0,3.0,1.0,0.0
17911800,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.3380260467529297,0.2549109160900116,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9060905575752258,0.2112989425659179,0.2004184126853943,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9523554444313048,0.2410723716020584,0.1687444150447845,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8783313632011414,0.1928649246692657,0.1830602586269378,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.788962721824646,0.1384037137031555,0.6250616312026978,284.9533996582031,284.95001220703125,297.6982421875,294.31475830078125,297.5240173339844,297.3900451660156,284.9530639648437,1.0,0.3148396909236908,0.7970237731933594,0.7970237731933594,1.0,1.0,-1.7189559936523438,0.7501960396766663,0.9687598943710328,0.3554530143737793,0.8111515045166016,0.8111515045166016,0.0,38.95320892333984,61.0,35747.55859375,0.0,402.2197570800781,1.0,281.2369689941406,283.879150390625,297.0938720703125,299.4404602050781,293.1499938964844,293.1499938964844,281.54998779296875,36299.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346161603927612,1.0,0.0,0.0,3.2288334369659424,3.228853464126587,6.956400397939433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.958984375,0.0,1115.1224365234375,1895.4371337890625,0.0,1893.905029296875,0.8118663430213928,1.0,0.0,3.0,1.0,0.0
17911860,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9990000128746032,0.3413570821285248,0.2655489146709442,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8947034478187561,0.2119862735271453,0.201067179441452,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.9394049644470216,0.2418767511844635,0.169297307729721,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8674912452697754,0.1934398561716079,0.1836073249578476,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7786237597465515,0.1385448575019836,0.6258341073989868,285.095458984375,284.95001220703125,297.7436828613281,294.311767578125,297.5462951660156,297.39434814453125,285.1040954589844,1.0,0.3192560374736786,0.8094417452812195,0.8094417452812195,1.0,1.0,-1.7347477674484253,0.758328914642334,0.9764187932014464,0.3601607978343963,0.9307450652122498,0.9307450652122498,0.0,40.88892364501953,61.0,35477.640625,0.0,417.0047912597656,1.0,281.5013122558594,284.0287780761719,297.1111755371094,299.3493347167969,293.1499938964844,293.1499938964844,281.54998779296875,30348.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118113040924072,1.0,0.0,0.0,3.3484561443328857,3.3484764099121094,7.481394277419895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.90185546875,0.0,1184.0576171875,1895.4371337890625,0.0,1705.18310546875,0.8356696963310242,1.0,0.0,3.0,1.0,0.0
17911920,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.3427361845970154,0.2764305770397186,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8833795785903931,0.2125469297170639,0.2016622126102447,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9259700179100036,0.2425223439931869,0.1698020845651626,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8568428754806519,0.1939156353473663,0.184121549129486,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7685104012489319,0.1386614143848419,0.6267358660697937,285.09619140625,284.95001220703125,297.7767944335937,294.309326171875,297.5597229003906,297.3918762207031,285.09307861328125,1.0,0.3237595856189728,0.8185418844223022,0.8185418844223022,1.0,1.0,-1.750828742980957,0.7670512795448303,0.9837775230407716,0.36543008685112,0.9742443561553956,0.9742443561553956,0.0,42.98224258422852,79.0,35898.66796875,0.0,432.68365478515625,1.0,281.5385437011719,284.0015563964844,297.18408203125,299.48101806640625,293.1499938964844,293.1499938964844,281.25,28878.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053807973861694,1.0,0.0,0.0,3.4885427951812744,3.4885640144348145,8.120474603856564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.29638671875,0.0,1309.9195556640625,1895.4371337890625,0.0,1653.473388671875,0.8640503883361816,1.0,0.0,3.0,1.0,0.0
17911980,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.993443250656128,0.340781420469284,0.3077182471752167,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8464261293411255,0.2131684571504593,0.2027473896741867,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8839003443717957,0.2431167960166931,0.1706328094005584,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8225638270378113,0.1943956464529037,0.1850557625293731,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7362308502197266,0.1382640153169632,0.6273368000984192,284.9072265625,284.95001220703125,297.8544311523437,294.3029479980469,297.5744323730469,297.3556823730469,284.9111328125,1.0,0.3377183973789215,0.8400599956512451,0.8400599956512451,1.0,1.0,-1.7934199571609497,0.7895142436027527,1.0039057731628418,0.3791749179363251,0.8650891780853271,0.8650891780853271,0.0,50.903438568115234,82.0,37303.67578125,0.0,482.5334777832031,1.0,281.25787353515625,283.79217529296875,297.3531494140625,299.8270263671875,293.1499938964844,293.1499938964844,281.54998779296875,36368.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215021252632141,1.0,0.0,0.0,3.5156216621398926,3.5156445503234863,8.24702965473989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.07373046875,0.0,1391.39794921875,1895.4371337890625,0.0,1784.3985595703125,0.8750614523887634,1.0,0.0,3.0,1.0,0.0
17912040,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.993443250656128,0.340781420469284,0.3077182471752167,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8464261293411255,0.2131684571504593,0.2027473896741867,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8839003443717957,0.2431167960166931,0.1706328094005584,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8225638270378113,0.1943956464529037,0.1850557625293731,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7362308502197266,0.1382640153169632,0.6273368000984192,284.9072265625,284.95001220703125,297.8544311523437,294.3029479980469,297.5744323730469,297.3556823730469,284.9111328125,1.0,0.3377183973789215,0.8400599956512451,0.8400599956512451,1.0,1.0,-1.7934199571609497,0.7895142436027527,1.0039057731628418,0.3791749179363251,0.8650891780853271,0.8650891780853271,0.0,50.903438568115234,82.0,37303.67578125,0.0,482.5334777832031,1.0,281.25787353515625,283.79217529296875,297.3531494140625,299.8270263671875,293.1499938964844,293.1499938964844,281.54998779296875,36368.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215021252632141,1.0,0.0,0.0,3.5156216621398926,3.5156445503234863,8.24702965473989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.07373046875,0.0,1391.39794921875,1895.4371337890625,0.0,1784.3985595703125,0.8750614523887634,1.0,0.0,3.0,1.0,0.0
17912100,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.966878056526184,0.340322345495224,0.3067030608654022,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8237614035606384,0.2134440839290619,0.2031696736812591,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8584586381912231,0.2434045672416687,0.1709296554327011,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7995036244392395,0.1945959329605102,0.185414969921112,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7159543633460999,0.1379100084304809,0.6267843842506409,285.0356750488281,284.95001220703125,297.89288330078125,294.2994689941406,297.5821838378906,297.33837890625,285.04937744140625,1.0,0.3429837226867676,0.8508190512657166,0.8508190512657166,1.0,1.0,-1.7919774055480957,0.7898740172386169,1.002103328704834,0.3798257708549499,0.954645335674286,0.954645335674286,0.0,56.61967086791992,82.0,36651.59765625,0.0,499.285888671875,1.0,281.4992370605469,283.9379272460937,297.2903137207031,299.64892578125,293.1499938964844,293.1499938964844,281.54998779296875,32709.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176377177238464,1.0,0.0,0.0,3.575432777404785,3.5754554271698,8.530029163011932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.962890625,0.0,1427.6634521484375,1895.4371337890625,0.0,1752.6292724609375,0.8879979252815247,1.0,0.0,3.0,1.0,0.0
17912160,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9470977783203124,0.3414133787155151,0.3072549700736999,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.808788001537323,0.213859349489212,0.2036965489387512,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8426339030265808,0.2438655942678451,0.1713444143533706,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7838373780250549,0.194925308227539,0.1858639419078827,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7011392712593079,0.1376585215330124,0.6263356804847717,285.05377197265625,284.95001220703125,297.9310607910156,294.2958068847656,297.59576416015625,297.3322448730469,285.0498962402344,1.0,0.3476707339286804,0.8506289720535278,0.8506289720535278,1.0,1.0,-1.7937684059143066,0.7907822728157043,1.0029860734939575,0.3803073465824127,1.0,1.0,0.0,61.17641067504883,70.0,36798.92578125,0.0,514.355712890625,1.0,281.5424194335937,283.92578125,297.2908630371094,299.6992492675781,293.1499938964844,293.1499938964844,281.25,30984.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170293927192688,1.0,0.0,0.0,3.695766687393189,3.69579029083252,9.113861096921028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.1904296875,0.0,1546.6866455078125,1895.4371337890625,0.0,1747.6497802734375,0.9120237827301024,1.0,0.0,3.0,1.0,0.0
17912220,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9364111423492432,0.3435321152210235,0.309296041727066,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7995172739028931,0.214101180434227,0.2042272537946701,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8335993885993958,0.2440130114555359,0.1717108190059662,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7747405767440796,0.1950511932373047,0.1862697899341583,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6911283135414124,0.1368586122989654,0.6238343119621277,284.8481750488281,284.95001220703125,298.00360107421875,294.288330078125,297.6215209960937,297.3209228515625,284.852294921875,1.0,0.3502349853515625,0.8502640128135681,0.8502640128135681,1.0,1.0,-1.7947851419448853,0.7912246584892273,1.0035604238510132,0.3805648684501648,0.8477984666824341,0.8477984666824341,0.0,64.21720123291016,70.0,37328.08984375,0.0,524.3094482421875,1.0,281.2582092285156,283.72039794921875,297.34503173828125,299.8612976074219,293.1499938964844,293.1499938964844,281.25,39689.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326151132583618,1.0,0.0,0.0,3.616144895553589,3.616169214248657,8.725392035557888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.9580078125,0.0,1523.1798095703125,1895.4371337890625,0.0,1877.0322265625,0.8993405103683472,1.0,0.0,3.0,1.0,0.0
17912280,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9363989233970642,0.3436305224895477,0.309372216463089,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7994452714920044,0.2141055017709732,0.2042308151721954,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8335245847702026,0.2440128475427627,0.1717094630002975,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7746664881706238,0.1950510740280151,0.1862693279981613,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.6909937858581543,0.1368215680122375,0.6236681342124939,284.8504333496094,284.95001220703125,298.0066223144531,294.2880249023437,297.6225891113281,297.32049560546875,284.85516357421875,1.0,0.3502301275730133,0.8502488136291504,0.8502488136291504,1.0,1.0,-1.7946791648864746,0.7911731004714966,1.003506064414978,0.3805349469184875,0.846632719039917,0.846632719039917,0.0,64.23882293701172,58.0,37307.65625,0.0,524.3057861328125,1.0,281.257080078125,283.7238464355469,297.34185791015625,299.8549194335937,293.1499938964844,293.1499938964844,281.54998779296875,39837.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327690124511719,1.0,0.0,0.0,3.607115507125856,3.607139825820923,8.681872145643865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.4287109375,0.0,1514.3533935546875,1895.4371337890625,0.0,1878.32763671875,0.8976811170578003,1.0,0.0,3.0,1.0,0.0
17912340,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9485908150672911,0.3474473357200622,0.3122483491897583,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8067618012428284,0.2147883176803589,0.2045948803424835,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.840447723865509,0.2447479367256164,0.1719739139080047,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7815731763839722,0.1955772936344146,0.1865009218454361,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6958027482032776,0.1363256275653839,0.620323896408081,285.0331726074219,284.95001220703125,298.0810546875,294.27978515625,297.6552734375,297.3199462890625,285.0303039550781,1.0,0.3480042517185211,0.849868655204773,0.849868655204773,1.0,1.0,-1.795145869255066,0.7913761138916016,1.0037697553634644,0.3805627822875976,0.9840328097343444,0.9840328097343444,0.0,62.165489196777344,46.0,36695.5703125,0.0,518.2776489257812,1.0,281.54278564453125,283.8970031738281,297.24664306640625,299.6526794433594,293.1499938964844,293.1499938964844,281.25,32285.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212380766868591,1.0,0.0,0.0,3.7293717861175537,3.729396104812622,9.280356607632712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.70166015625,0.0,1594.88525390625,1895.4371337890625,0.0,1782.219970703125,0.9205982685089112,1.0,0.0,3.0,1.0,0.0
17912400,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9485908150672911,0.3474473357200622,0.3122483491897583,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8067618012428284,0.2147883176803589,0.2045948803424835,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.840447723865509,0.2447479367256164,0.1719739139080047,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7815731763839722,0.1955772936344146,0.1865009218454361,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6958027482032776,0.1363256275653839,0.620323896408081,285.0331726074219,284.95001220703125,298.0810546875,294.27978515625,297.6552734375,297.3199462890625,285.0303039550781,1.0,0.3480042517185211,0.849868655204773,0.849868655204773,1.0,1.0,-1.795145869255066,0.7913761138916016,1.0037697553634644,0.3805627822875976,0.9840328097343444,0.9840328097343444,0.0,62.165489196777344,46.0,36695.5703125,0.0,518.2776489257812,1.0,281.54278564453125,283.8970031738281,297.24664306640625,299.6526794433594,293.1499938964844,293.1499938964844,281.25,32285.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212380766868591,1.0,0.0,0.0,3.7293717861175537,3.729396104812622,9.280356607632712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.70166015625,0.0,1594.88525390625,1895.4371337890625,0.0,1782.219970703125,0.9205982685089112,1.0,0.0,3.0,1.0,0.0
17912460,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9744508862495422,0.3504259884357452,0.3150483071804046,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8252454996109009,0.2151668220758438,0.2049041837453842,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8597429990768433,0.2450295984745025,0.1721752732992172,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8006266951560974,0.1958352923393249,0.1866817027330398,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7116318941116333,0.1357170790433883,0.6170651316642761,284.85113525390625,284.95001220703125,298.1543273925781,294.271240234375,297.68487548828125,297.3150329589844,284.8576965332031,1.0,0.3426211178302765,0.8502498269081116,0.8502498269081116,1.0,1.0,-1.7954293489456177,0.791539192199707,1.0038901567459106,0.3806870579719543,0.8365059494972229,0.8365059494972229,0.0,56.88759231567383,34.0,37113.640625,0.0,502.3292236328125,1.0,281.25665283203125,283.72039794921875,297.3061218261719,299.8035583496094,293.1499938964844,293.1499938964844,281.54998779296875,41069.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330579161643982,1.0,0.0,0.0,3.590804100036621,3.590828418731689,8.603531114204088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.88134765625,0.0,1505.6187744140625,1895.4371337890625,0.0,1880.7607421875,0.895219087600708,1.0,0.0,3.0,1.0,0.0
17912520,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9744508862495422,0.3504259884357452,0.3150483071804046,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8252454996109009,0.2151668220758438,0.2049041837453842,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8597429990768433,0.2450295984745025,0.1721752732992172,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8006266951560974,0.1958352923393249,0.1866817027330398,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7116318941116333,0.1357170790433883,0.6170651316642761,284.85113525390625,284.95001220703125,298.1543273925781,294.271240234375,297.68487548828125,297.3150329589844,284.8576965332031,1.0,0.3426211178302765,0.8502498269081116,0.8502498269081116,1.0,1.0,-1.7954293489456177,0.791539192199707,1.0038901567459106,0.3806870579719543,0.8365059494972229,0.8365059494972229,0.0,56.88759231567383,34.0,37113.640625,0.0,502.3292236328125,1.0,281.25665283203125,283.72039794921875,297.3061218261719,299.8035583496094,293.1499938964844,293.1499938964844,281.54998779296875,41069.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330579161643982,1.0,0.0,0.0,3.590804100036621,3.590828418731689,8.603531114204088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.88134765625,0.0,1505.6187744140625,1895.4371337890625,0.0,1880.7607421875,0.895219087600708,1.0,0.0,3.0,1.0,0.0
