time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.3547752201557159,0.3124152719974518,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8530001640319824,0.2159955501556396,0.2052385210990905,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8906448483467102,0.2458987236022949,0.1724131554365158,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.828119158744812,0.1965064704418182,0.1868824213743209,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7339800000190735,0.1354200690984726,0.6138533353805542,285.0352478027344,284.95001220703125,298.226318359375,294.2625427246094,297.71856689453125,297.318359375,285.03076171875,1.0,0.3347951173782348,0.8506309986114502,0.8506309986114502,1.0,1.0,-1.7890167236328125,0.7884695529937744,1.0005472898483276,0.3792506456375122,0.9775429964065552,0.9775429964065552,0.0,50.11832427978516,25.0,36450.15625,0.0,477.6672973632813,1.0,281.54266357421875,283.890625,297.2220153808594,299.6141052246094,293.1499938964844,293.1499938964844,281.25,32364.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200934886932373,1.0,0.0,0.0,3.717230319976807,3.717254400253296,9.220028118761548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.97216796875,0.0,1581.554443359375,1895.4371337890625,0.0,1772.7906494140625,0.9179084300994872,1.0,0.0,3.0,1.0,0.0
17912640,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.3547752201557159,0.3124152719974518,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8530001640319824,0.2159955501556396,0.2052385210990905,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8906448483467102,0.2458987236022949,0.1724131554365158,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.828119158744812,0.1965064704418182,0.1868824213743209,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7339800000190735,0.1354200690984726,0.6138533353805542,285.0352478027344,284.95001220703125,298.226318359375,294.2625427246094,297.71856689453125,297.318359375,285.03076171875,1.0,0.3347951173782348,0.8506309986114502,0.8506309986114502,1.0,1.0,-1.7890167236328125,0.7884695529937744,1.0005472898483276,0.3792506456375122,0.9775429964065552,0.9775429964065552,0.0,50.11832427978516,25.0,36450.15625,0.0,477.6672973632813,1.0,281.54266357421875,283.890625,297.2220153808594,299.6141052246094,293.1499938964844,293.1499938964844,281.25,32364.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200934886932373,1.0,0.0,0.0,3.717230319976807,3.717254400253296,9.220028118761548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.97216796875,0.0,1581.554443359375,1895.4371337890625,0.0,1772.7906494140625,0.9179084300994872,1.0,0.0,3.0,1.0,0.0
17912700,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.3584085702896118,0.2998926639556885,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8649741411209106,0.2162869274616241,0.2055480331182479,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9036729335784912,0.2461481988430023,0.1726457178592682,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8390864729881287,0.1967319846153259,0.1871186047792434,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7430248856544495,0.1352362334728241,0.6129056811332703,284.86627197265625,284.95001220703125,298.2618408203125,294.2582397460937,297.7386474609375,297.3265991210937,284.8448791503906,1.0,0.3301737308502197,0.8508216142654419,0.8508216142654419,1.0,1.0,-1.7741180658340454,0.7814412713050842,0.9926767945289612,0.3752622008323669,0.8698608875274658,0.8698608875274658,0.0,47.51141357421875,25.0,36951.39453125,0.0,460.3747253417969,1.0,281.2957458496094,283.6907043457031,297.2950134277344,299.8209533691406,293.1499938964844,293.1499938964844,281.25,36468.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278396487236023,1.0,0.0,0.0,3.712780952453613,3.7128055095672607,9.197968324770044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.67333984375,0.0,1607.7080078125,1895.4371337890625,0.0,1836.99951171875,0.9172661304473876,1.0,0.0,3.0,1.0,0.0
17912760,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.9990000128746032,0.363077312707901,0.2869159281253814,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8780242204666138,0.2163722366094589,0.2056065499782562,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9185628294944764,0.2461357116699218,0.1726321727037429,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.851001501083374,0.1967678219079971,0.1871255487203598,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7529541254043579,0.1349519789218902,0.6113409399986267,284.834228515625,284.95001220703125,298.2970275878906,294.2539367675781,297.7611999511719,297.339599609375,284.8410339355469,1.0,0.3250963389873504,0.8511427640914917,0.8511427640914917,1.0,1.0,-1.7567232847213743,0.773221492767334,0.9835017323493958,0.3707221150398254,0.8093879818916321,0.8093879818916321,0.0,44.872100830078125,28.0,36224.8125,0.0,441.8374328613281,1.0,281.2574462890625,283.71221923828125,297.2773132324219,299.7331237792969,293.1499938964844,293.1499938964844,281.54998779296875,42972.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300564050674438,1.0,0.0,0.0,3.515822410583496,3.5158464908599854,8.247971550190414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.265625,0.0,1439.2017822265625,1895.4371337890625,0.0,1855.5411376953125,0.880118191242218,1.0,0.0,3.0,1.0,0.0
17912820,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.3753938972949981,0.2682465612888336,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8991823196411133,0.2172022312879562,0.2060766518115997,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.943432092666626,0.2469688951969146,0.1729433536529541,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8706112504005432,0.197441428899765,0.1874642223119735,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.769274115562439,0.1349689215421676,0.6099855899810791,285.0086364746094,284.95001220703125,298.3663635253906,294.2455444335937,297.8165588378906,297.3844299316406,285.0044860839844,1.0,0.3186722099781036,0.8517850041389465,0.8517850041389465,1.0,1.0,-1.7340103387832642,0.7625664472579956,0.9714438319206238,0.3646615445613861,0.9300552010536194,0.9300552010536194,0.0,41.30232238769531,31.0,35308.74609375,0.0,417.7809143066406,1.0,281.5418701171875,283.8789367675781,297.1859741210937,299.5115966796875,293.1499938964844,293.1499938964844,281.25,33135.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131104469299316,1.0,0.0,0.0,3.615166425704956,3.615189552307129,8.72067062118731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.95703125,0.0,1473.5301513671875,1895.4371337890625,0.0,1715.71435546875,0.8954304456710815,1.0,0.0,3.0,1.0,0.0
17912880,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.3753938972949981,0.2682465612888336,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8991823196411133,0.2172022312879562,0.2060766518115997,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.943432092666626,0.2469688951969146,0.1729433536529541,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8706112504005432,0.197441428899765,0.1874642223119735,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.769274115562439,0.1349689215421676,0.6099855899810791,285.0086364746094,284.95001220703125,298.3663635253906,294.2455444335937,297.8165588378906,297.3844299316406,285.0044860839844,1.0,0.3186722099781036,0.8517850041389465,0.8517850041389465,1.0,1.0,-1.7340103387832642,0.7625664472579956,0.9714438319206238,0.3646615445613861,0.9300552010536194,0.9300552010536194,0.0,41.30232238769531,31.0,35308.74609375,0.0,417.7809143066406,1.0,281.5418701171875,283.8789367675781,297.1859741210937,299.5115966796875,293.1499938964844,293.1499938964844,281.25,33135.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131104469299316,1.0,0.0,0.0,3.615166425704956,3.615189552307129,8.72067062118731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.95703125,0.0,1473.5301513671875,1895.4371337890625,0.0,1715.71435546875,0.8954304456710815,1.0,0.0,3.0,1.0,0.0
17912940,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.3868849277496338,0.256052702665329,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9149319529533386,0.2176979184150695,0.2066230624914169,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9599583745002748,0.2473152577877044,0.1732802838087082,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8848624229431152,0.1978125274181366,0.1878806799650192,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7812010645866394,0.134934976696968,0.6098503470420837,284.8567810058594,284.95001220703125,298.4342346191406,294.237548828125,297.8680419921875,297.4234924316406,284.867431640625,1.0,0.3147537112236023,0.8524272441864014,0.8524272441864014,1.0,1.0,-1.7207657098770142,0.7563755512237549,0.9643901586532592,0.3611809313297272,0.7914838790893555,0.7914838790893555,0.0,39.15583419799805,49.0,35292.015625,0.0,403.830078125,1.0,281.258056640625,283.752197265625,297.25048828125,299.6374816894531,293.1499938964844,293.1499938964844,281.54998779296875,43322.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206760048866272,1.0,0.0,0.0,3.3691930770874023,3.369215726852417,7.574345204375277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.47998046875,0.0,1293.1925048828125,1895.4371337890625,0.0,1777.587158203125,0.8491709232330322,1.0,0.0,3.0,1.0,0.0
17913000,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.3868849277496338,0.256052702665329,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9149319529533386,0.2176979184150695,0.2066230624914169,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9599583745002748,0.2473152577877044,0.1732802838087082,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8848624229431152,0.1978125274181366,0.1878806799650192,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7812010645866394,0.134934976696968,0.6098503470420837,284.8567810058594,284.95001220703125,298.4342346191406,294.237548828125,297.8680419921875,297.4234924316406,284.867431640625,1.0,0.3147537112236023,0.8524272441864014,0.8524272441864014,1.0,1.0,-1.7207657098770142,0.7563755512237549,0.9643901586532592,0.3611809313297272,0.7914838790893555,0.7914838790893555,0.0,39.15583419799805,49.0,35292.015625,0.0,403.830078125,1.0,281.258056640625,283.752197265625,297.25048828125,299.6374816894531,293.1499938964844,293.1499938964844,281.54998779296875,43322.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206760048866272,1.0,0.0,0.0,3.3691930770874023,3.369215726852417,7.574345204375277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.47998046875,0.0,1293.1925048828125,1895.4371337890625,0.0,1777.587158203125,0.8491709232330322,1.0,0.0,3.0,1.0,0.0
17913060,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.3964045941829681,0.2646065950393677,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9054767489433287,0.2186979055404663,0.2074303776025772,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9500684142112732,0.2483067214488983,0.1738365441560745,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8763119578361511,0.1986404061317443,0.1885419934988021,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7731609344482422,0.1352189481258392,0.6108149290084839,285.0423583984375,284.95001220703125,298.5006408691406,294.23016357421875,297.9126281738281,297.450439453125,285.0403137207031,1.0,0.3189491629600525,0.8535704016685486,0.8535704016685486,1.0,1.0,-1.7346023321151731,0.7630837559700012,0.9715186357498168,0.3646912276744842,0.9382259845733644,0.9382259845733644,0.0,40.73276901245117,67.0,35123.41015625,0.0,416.4496765136719,1.0,281.5406799316406,283.9113464355469,297.18072509765625,299.4766540527344,293.1499938964844,293.1499938964844,281.25,31632.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057474851608276,1.0,0.0,0.0,3.543881416320801,3.5439038276672363,8.380147846764885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.73583984375,0.0,1386.5489501953125,1895.4371337890625,0.0,1656.4033203125,0.878500759601593,1.0,0.0,3.0,1.0,0.0
17913120,297.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.3964045941829681,0.2646065950393677,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9054767489433287,0.2186979055404663,0.2074303776025772,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9500684142112732,0.2483067214488983,0.1738365441560745,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8763119578361511,0.1986404061317443,0.1885419934988021,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7731609344482422,0.1352189481258392,0.6108149290084839,285.0423583984375,284.95001220703125,298.5006408691406,294.23016357421875,297.9126281738281,297.450439453125,285.0403137207031,1.0,0.3189491629600525,0.8535704016685486,0.8535704016685486,1.0,1.0,-1.7346023321151731,0.7630837559700012,0.9715186357498168,0.3646912276744842,0.9382259845733644,0.9382259845733644,0.0,40.73276901245117,67.0,35123.41015625,0.0,416.4496765136719,1.0,281.5406799316406,283.9113464355469,297.18072509765625,299.4766540527344,293.1499938964844,293.1499938964844,281.25,31632.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057474851608276,1.0,0.0,0.0,3.543881416320801,3.5439038276672363,8.380147846764885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.73583984375,0.0,1386.5489501953125,1895.4371337890625,0.0,1656.4033203125,0.878500759601593,1.0,0.0,3.0,1.0,0.0
17913180,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.3996313810348511,0.2910699248313904,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8776769638061523,0.2193004786968231,0.2083404660224914,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9171292781829834,0.2487233132123947,0.1744213998317718,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8502401113510132,0.1991049796342849,0.1893088072538375,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7496753334999084,0.1350795328617096,0.6118296980857849,284.8946228027344,284.95001220703125,298.5654602050781,294.2235717773437,297.9346008300781,297.4374694824219,284.90313720703125,1.0,0.3294141590595245,0.8547135591506958,0.8547135591506958,1.0,1.0,-1.7703001499176023,0.7801243662834167,0.9901757836341858,0.3740841746330261,0.8305544257164001,0.8305544257164001,0.0,45.86334991455078,85.0,36149.53125,0.0,453.0672912597656,1.0,281.25836181640625,283.7587890625,297.2679138183594,299.68670654296875,293.1499938964844,293.1499938964844,281.54998779296875,39372.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195110321044922,1.0,0.0,0.0,3.446607112884521,3.446629762649536,7.926416287773463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.02001953125,0.0,1342.268310546875,1895.4371337890625,0.0,1768.0003662109375,0.8626844882965088,1.0,0.0,3.0,1.0,0.0
17913240,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.3996313810348511,0.2910699248313904,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8776769638061523,0.2193004786968231,0.2083404660224914,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9171292781829834,0.2487233132123947,0.1744213998317718,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8502401113510132,0.1991049796342849,0.1893088072538375,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7496753334999084,0.1350795328617096,0.6118296980857849,284.8946228027344,284.95001220703125,298.5654602050781,294.2235717773437,297.9346008300781,297.4374694824219,284.90313720703125,1.0,0.3294141590595245,0.8547135591506958,0.8547135591506958,1.0,1.0,-1.7703001499176023,0.7801243662834167,0.9901757836341858,0.3740841746330261,0.8305544257164001,0.8305544257164001,0.0,45.86334991455078,85.0,36149.53125,0.0,453.0672912597656,1.0,281.25836181640625,283.7587890625,297.2679138183594,299.68670654296875,293.1499938964844,293.1499938964844,281.54998779296875,39372.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195110321044922,1.0,0.0,0.0,3.446607112884521,3.446629762649536,7.926416287773463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.02001953125,0.0,1342.268310546875,1895.4371337890625,0.0,1768.0003662109375,0.8626844882965088,1.0,0.0,3.0,1.0,0.0
17913300,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.3993569612503052,0.309534877538681,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.860334575176239,0.2197062969207763,0.2087399214506149,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8974505066871643,0.2490757554769516,0.1746523827314376,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8343034982681274,0.1994276344776153,0.1896413564682006,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7352795004844666,0.1349406540393829,0.6116860508918762,285.0548095703125,284.95001220703125,298.5972900390625,294.2206115722656,297.9385681152344,297.4184265136719,285.0719299316406,1.0,0.3364873230457306,0.855285108089447,0.855285108089447,1.0,1.0,-1.7934505939483645,0.7911772727966309,1.0022733211517334,0.3801778852939605,0.9426563382148744,0.9426563382148744,0.0,49.6629524230957,85.0,35944.42578125,0.0,479.0007629394531,1.0,281.4974365234375,283.92578125,297.19659423828125,299.5020751953125,293.1499938964844,293.1499938964844,281.54998779296875,32958.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135298252105713,1.0,0.0,0.0,3.518847703933716,3.5188698768615723,8.262171604656032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.42724609375,0.0,1370.150146484375,1895.4371337890625,0.0,1719.1199951171875,0.8762465119361877,1.0,0.0,3.0,1.0,0.0
17913360,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9990000128746032,0.3981205523014068,0.3299504518508911,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8435689210891724,0.2202738374471664,0.2093750387430191,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8788162469863892,0.2496239989995956,0.1751020550727844,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8186004161834717,0.199897363781929,0.1901891380548477,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7209805846214294,0.1348385214805603,0.6119396686553955,285.0929260253906,284.95001220703125,298.6286926269531,294.2179260253906,297.939697265625,297.39453125,285.0923767089844,1.0,0.3445844352245331,0.8551650643348694,0.8551650643348694,1.0,1.0,-1.8202258348464968,0.8039103150367737,1.016315460205078,0.3871765732765198,1.0,1.0,0.0,54.135650634765625,88.0,36506.8828125,0.0,510.02056884765625,1.0,281.5417785644531,283.9254455566406,297.2060546875,299.57666015625,293.1499938964844,293.1499938964844,281.25,30390.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712522566318512,1.0,0.0,0.0,3.6625943183898926,3.6626174449920654,8.950986511990777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.1396484375,0.0,1505.10888671875,1895.4371337890625,0.0,1710.9453125,0.904016137123108,1.0,0.0,3.0,1.0,0.0
17913420,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9892651438713074,0.3926810622215271,0.3548440635204315,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8147196173667908,0.2207231670618057,0.2103601694107055,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8467580080032349,0.2498124241828918,0.175696387887001,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7885879278182983,0.2002031654119491,0.1910231560468673,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.692484974861145,0.133987158536911,0.6107338070869446,284.9032592773437,284.95001220703125,298.6902160644531,294.2134704589844,297.9322814941406,297.3310852050781,284.90264892578125,1.0,0.3568601608276367,0.8549249768257141,0.8549249768257141,1.0,1.0,-1.8500943183898928,0.8179522752761841,1.032141923904419,0.395592600107193,0.8994652032852173,0.8994652032852173,0.0,63.25166702270508,76.0,37779.83984375,0.0,559.0751953125,1.0,281.2575988769531,283.7082214355469,297.286376953125,299.8139343261719,293.1499938964844,293.1499938964844,280.95001220703125,36284.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321885228157043,1.0,0.0,0.0,3.6879866123199454,3.688010931015015,9.075528737412242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.24853515625,0.0,1577.9927978515625,1895.4371337890625,0.0,1873.4422607421875,0.9132863283157348,1.0,0.0,3.0,1.0,0.0
17913480,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9892651438713074,0.3926810622215271,0.3548440635204315,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8147196173667908,0.2207231670618057,0.2103601694107055,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8467580080032349,0.2498124241828918,0.175696387887001,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7885879278182983,0.2002031654119491,0.1910231560468673,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.692484974861145,0.133987158536911,0.6107338070869446,284.9032592773437,284.95001220703125,298.6902160644531,294.2134704589844,297.9322814941406,297.3310852050781,284.90264892578125,1.0,0.3568601608276367,0.8549249768257141,0.8549249768257141,1.0,1.0,-1.8500943183898928,0.8179522752761841,1.032141923904419,0.395592600107193,0.8994652032852173,0.8994652032852173,0.0,63.25166702270508,76.0,37779.83984375,0.0,559.0751953125,1.0,281.2575988769531,283.7082214355469,297.286376953125,299.8139343261719,293.1499938964844,293.1499938964844,280.95001220703125,36284.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321885228157043,1.0,0.0,0.0,3.6879866123199454,3.688010931015015,9.075528737412242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.24853515625,0.0,1577.9927978515625,1895.4371337890625,0.0,1873.4422607421875,0.9132863283157348,1.0,0.0,3.0,1.0,0.0
17913540,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9700418710708618,0.3917990028858185,0.3528384864330292,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7986700534820557,0.2206820696592331,0.2105576395988464,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8306905627250671,0.2494248151779174,0.1755981594324112,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7726520895957947,0.2000389695167541,0.191106230020523,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.675905168056488,0.1326895952224731,0.6059994697570801,284.8420104980469,284.95001220703125,298.75,294.2104187011719,297.9409484863281,297.2989196777344,284.855712890625,1.0,0.3603318035602569,0.8546848893165588,0.8546848893165588,1.0,1.0,-1.843732118606568,0.8149617910385132,1.0287703275680542,0.3936674296855926,0.7739558815956116,0.7739558815956116,0.0,68.31127166748047,64.0,37494.8203125,0.0,570.1179809570312,1.0,280.9587097167969,283.6781005859375,297.24957275390625,299.7884521484375,293.1499938964844,293.1499938964844,281.25,45635.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443581223487854,1.0,0.0,0.0,3.2835936546325684,3.283616065979004,7.194359454842925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.47314453125,0.0,1227.310302734375,1895.4371337890625,0.0,1976.843505859375,0.8342288732528687,1.0,0.0,3.0,1.0,0.0
17913600,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9700418710708618,0.3917990028858185,0.3528384864330292,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7986700534820557,0.2206820696592331,0.2105576395988464,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8306905627250671,0.2494248151779174,0.1755981594324112,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7726520895957947,0.2000389695167541,0.191106230020523,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.675905168056488,0.1326895952224731,0.6059994697570801,284.8420104980469,284.95001220703125,298.75,294.2104187011719,297.9409484863281,297.2989196777344,284.855712890625,1.0,0.3603318035602569,0.8546848893165588,0.8546848893165588,1.0,1.0,-1.843732118606568,0.8149617910385132,1.0287703275680542,0.3936674296855926,0.7739558815956116,0.7739558815956116,0.0,68.31127166748047,64.0,37494.8203125,0.0,570.1179809570312,1.0,280.9587097167969,283.6781005859375,297.24957275390625,299.7884521484375,293.1499938964844,293.1499938964844,281.25,45635.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443581223487854,1.0,0.0,0.0,3.2835936546325684,3.283616065979004,7.194359454842925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.47314453125,0.0,1227.310302734375,1895.4371337890625,0.0,1976.843505859375,0.8342288732528687,1.0,0.0,3.0,1.0,0.0
17913660,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.977420210838318,0.395428329706192,0.3552480041980743,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8042404055595398,0.2217826247215271,0.211199939250946,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8356825709342957,0.250389963388443,0.1759472638368606,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7778302431106567,0.2009418308734893,0.1915792971849441,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6788341403007507,0.1324111670255661,0.6029548048973083,285.0053100585937,284.95001220703125,298.80712890625,294.206787109375,297.9676208496094,297.3010559082031,285.0025634765625,1.0,0.3587420284748077,0.8544127941131592,0.8544127941131592,1.0,1.0,-1.844719409942627,0.8154322504997253,1.0292872190475464,0.3938121795654297,0.8903413414955139,0.8903413414955139,0.0,66.7757568359375,52.0,37101.74609375,0.0,565.9849853515625,1.0,281.2399597167969,283.817138671875,297.1545104980469,299.5799560546875,293.1499938964844,293.1499938964844,281.54998779296875,32930.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283335328102112,1.0,0.0,0.0,3.4432992935180664,3.443320751190185,7.911208967925631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.2431640625,0.0,1293.46630859375,1895.4371337890625,0.0,1841.124267578125,0.8567946553230286,1.0,0.0,3.0,1.0,0.0
17913720,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.977420210838318,0.395428329706192,0.3552480041980743,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8042404055595398,0.2217826247215271,0.211199939250946,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8356825709342957,0.250389963388443,0.1759472638368606,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7778302431106567,0.2009418308734893,0.1915792971849441,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6788341403007507,0.1324111670255661,0.6029548048973083,285.0053100585937,284.95001220703125,298.80712890625,294.206787109375,297.9676208496094,297.3010559082031,285.0025634765625,1.0,0.3587420284748077,0.8544127941131592,0.8544127941131592,1.0,1.0,-1.844719409942627,0.8154322504997253,1.0292872190475464,0.3938121795654297,0.8903413414955139,0.8903413414955139,0.0,66.7757568359375,52.0,37101.74609375,0.0,565.9849853515625,1.0,281.2399597167969,283.817138671875,297.1545104980469,299.5799560546875,293.1499938964844,293.1499938964844,281.54998779296875,32930.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283335328102112,1.0,0.0,0.0,3.4432992935180664,3.443320751190185,7.911208967925631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.2431640625,0.0,1293.46630859375,1895.4371337890625,0.0,1841.124267578125,0.8567946553230286,1.0,0.0,3.0,1.0,0.0
17913780,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9990000128746032,0.4001749157905578,0.3586851358413696,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8250476121902466,0.2237177789211273,0.2126200646162033,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8567240238189697,0.2521632313728332,0.1768904328346252,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.799119770526886,0.2026595026254654,0.1927986592054367,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.6969675421714783,0.1330758333206176,0.6038883328437805,285.129150390625,284.95001220703125,298.8609313964844,294.20074462890625,297.9986877441406,297.3135070800781,285.1268310546875,1.0,0.3542281985282898,0.8541406989097595,0.8541406989097595,1.0,1.0,-1.8541113138198853,0.8198754787445068,1.0342358350753784,0.3962853550910949,1.0,1.0,0.0,61.01146697998047,40.0,36759.1171875,0.0,554.3775634765625,1.0,281.5414123535156,283.93798828125,297.16064453125,299.54364013671875,293.1499938964844,293.1499938964844,281.25,30318.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716866135597229,1.0,0.0,0.0,3.669440984725952,3.669464111328125,8.984482633422886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.330078125,0.0,1512.1669921875,1895.4371337890625,0.0,1746.314208984375,0.9053186774253844,1.0,0.0,3.0,1.0,0.0
17913840,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9990000128746032,0.4001749157905578,0.3586851358413696,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8250476121902466,0.2237177789211273,0.2126200646162033,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8567240238189697,0.2521632313728332,0.1768904328346252,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.799119770526886,0.2026595026254654,0.1927986592054367,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.6969675421714783,0.1330758333206176,0.6038883328437805,285.129150390625,284.95001220703125,298.8609313964844,294.20074462890625,297.9986877441406,297.3135070800781,285.1268310546875,1.0,0.3542281985282898,0.8541406989097595,0.8541406989097595,1.0,1.0,-1.8541113138198853,0.8198754787445068,1.0342358350753784,0.3962853550910949,1.0,1.0,0.0,61.01146697998047,40.0,36759.1171875,0.0,554.3775634765625,1.0,281.5414123535156,283.93798828125,297.16064453125,299.54364013671875,293.1499938964844,293.1499938964844,281.25,30318.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716866135597229,1.0,0.0,0.0,3.669440984725952,3.669464111328125,8.984482633422886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.330078125,0.0,1512.1669921875,1895.4371337890625,0.0,1746.314208984375,0.9053186774253844,1.0,0.0,3.0,1.0,0.0
17913900,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.4030916690826416,0.3486979901790619,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8341129422187805,0.2246150970458984,0.2134788334369659,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8664665222167969,0.2528868615627289,0.1774398386478424,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8087186813354492,0.2034655064344406,0.1935599744319915,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7053008675575256,0.1334667205810547,0.6053829193115234,284.9639892578125,284.95001220703125,298.8866271972656,294.19683837890625,298.0143127441406,297.32147216796875,284.93963623046875,1.0,0.3507418632507324,0.8540046215057373,0.8540046215057373,1.0,1.0,-1.8466938734054563,0.8162908554077148,1.0304030179977417,0.3944576680660248,0.9621202945709229,0.9621202945709229,0.0,58.53071212768555,40.0,37640.6484375,0.0,541.4271240234375,1.0,281.29608154296875,283.72711181640625,297.2520751953125,299.7978820800781,293.1499938964844,293.1499938964844,281.25,32044.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274075150489807,1.0,0.0,0.0,3.7375292778015137,3.737553596496582,9.321000220552378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.31787109375,0.0,1602.44287109375,1895.4371337890625,0.0,1833.3936767578125,0.921396255493164,1.0,0.0,3.0,1.0,0.0
17913960,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.4070855677127838,0.3365626633167267,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8442282676696777,0.2252827584743499,0.2140968739986419,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8773570656776428,0.2532949149608612,0.1777390390634536,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8187390565872192,0.2040639966726303,0.1941048949956894,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7143247723579407,0.1337623298168182,0.6063928604125977,284.8753662109375,284.95001220703125,298.9115600585937,294.1924133300781,298.0322265625,297.334228515625,284.8736877441406,1.0,0.3464812934398651,0.8541202545166016,0.8541202545166016,1.0,1.0,-1.8350950479507449,0.8107653260231018,1.0243297815322876,0.3914513289928436,0.8883599638938904,0.8883599638938904,0.0,55.79969024658203,28.0,37332.7734375,0.0,525.039306640625,1.0,281.2568054199219,283.67236328125,297.2491760253906,299.7611083984375,293.1499938964844,293.1499938964844,280.95001220703125,36789.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337290644645691,1.0,0.0,0.0,3.6941211223602295,3.694145679473877,9.10574613044446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.56884765625,0.0,1588.7899169921875,1895.4371337890625,0.0,1886.4176025390625,0.9146053194999696,1.0,0.0,3.0,1.0,0.0
17914020,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4188731610774994,0.3067785799503326,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8715993165969849,0.226655900478363,0.2151162177324295,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9063888788223268,0.2541388869285583,0.1781167984008789,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8440134525299072,0.2052927017211914,0.1949941515922546,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7360852956771851,0.1345357745885849,0.6083885431289673,284.8291931152344,284.95001220703125,298.959228515625,294.1820373535156,298.0785522460937,297.3807373046875,284.843505859375,1.0,0.3359833359718323,0.8543514609336853,0.8543514609336853,1.0,1.0,-1.8044785261154173,0.7962076663970947,1.0082708597183228,0.3834623992443084,0.7583187818527222,0.7583187818527222,0.0,49.42498016357422,31.0,36604.96484375,0.0,485.2690124511719,1.0,280.9590759277344,283.6692199707031,297.2020568847656,299.6939392089844,293.1499938964844,293.1499938964844,281.25,46995.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419633865356445,1.0,0.0,0.0,3.216350078582764,3.216372013092041,6.902715199430531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.46875,0.0,1174.6038818359375,1895.4371337890625,0.0,1956.33642578125,0.8212780356407166,1.0,0.0,3.0,1.0,0.0
17914080,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4188731610774994,0.3067785799503326,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8715993165969849,0.226655900478363,0.2151162177324295,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9063888788223268,0.2541388869285583,0.1781167984008789,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8440134525299072,0.2052927017211914,0.1949941515922546,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7360852956771851,0.1345357745885849,0.6083885431289673,284.8291931152344,284.95001220703125,298.959228515625,294.1820373535156,298.0785522460937,297.3807373046875,284.843505859375,1.0,0.3359833359718323,0.8543514609336853,0.8543514609336853,1.0,1.0,-1.8044785261154173,0.7962076663970947,1.0082708597183228,0.3834623992443084,0.7583187818527222,0.7583187818527222,0.0,49.42498016357422,31.0,36604.96484375,0.0,485.2690124511719,1.0,280.9590759277344,283.6692199707031,297.2020568847656,299.6939392089844,293.1499938964844,293.1499938964844,281.25,46995.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419633865356445,1.0,0.0,0.0,3.216350078582764,3.216372013092041,6.902715199430531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.46875,0.0,1174.6038818359375,1895.4371337890625,0.0,1956.33642578125,0.8212780356407166,1.0,0.0,3.0,1.0,0.0
17914140,297.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.4353207349777221,0.2820662260055542,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8996028900146484,0.2290873974561691,0.2169879972934723,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.938247561454773,0.25624680519104,0.1792451441287994,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8699349761009216,0.2074906229972839,0.1966661363840103,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7583288550376892,0.1362952589988708,0.6142949461936951,284.9864501953125,284.95001220703125,299.0041809082031,294.1697692871094,298.1399230957031,297.455810546875,284.9832763671875,1.0,0.3293679356575012,0.854582667350769,0.854582667350769,1.0,1.0,-1.7874910831451416,0.7881962656974792,0.9992948174476624,0.3788751661777496,0.8597127199172974,0.8597127199172974,0.0,44.72648620605469,34.0,35976.3203125,0.0,460.2099609375,1.0,281.2391357421875,283.8052978515625,297.1007080078125,299.4629821777344,293.1499938964844,293.1499938964844,281.54998779296875,33756.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225949764251709,1.0,0.0,0.0,3.3527719974517822,3.352792739868164,7.500692049688951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.53466796875,0.0,1211.524658203125,1895.4371337890625,0.0,1793.4251708984375,0.8372324705123901,1.0,0.0,3.0,1.0,0.0
17914200,297.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.4353207349777221,0.2820662260055542,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8996028900146484,0.2290873974561691,0.2169879972934723,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.938247561454773,0.25624680519104,0.1792451441287994,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8699349761009216,0.2074906229972839,0.1966661363840103,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7583288550376892,0.1362952589988708,0.6142949461936951,284.9864501953125,284.95001220703125,299.0041809082031,294.1697692871094,298.1399230957031,297.455810546875,284.9832763671875,1.0,0.3293679356575012,0.854582667350769,0.854582667350769,1.0,1.0,-1.7874910831451416,0.7881962656974792,0.9992948174476624,0.3788751661777496,0.8597127199172974,0.8597127199172974,0.0,44.72648620605469,34.0,35976.3203125,0.0,460.2099609375,1.0,281.2391357421875,283.8052978515625,297.1007080078125,299.4629821777344,293.1499938964844,293.1499938964844,281.54998779296875,33756.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225949764251709,1.0,0.0,0.0,3.3527719974517822,3.352792739868164,7.500692049688951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.53466796875,0.0,1211.524658203125,1895.4371337890625,0.0,1793.4251708984375,0.8372324705123901,1.0,0.0,3.0,1.0,0.0
17914260,297.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9990000128746032,0.4522854089736938,0.2629459202289581,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9272722601890564,0.2319773137569427,0.2195008248090744,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.965572714805603,0.2587822377681732,0.1808613091707229,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8944293856620789,0.2101160883903503,0.1989370882511139,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7803000807762146,0.1386431604623794,0.6236817836761475,285.0970153808594,284.95001220703125,299.0466003417969,294.1557922363281,298.2009582519531,297.5316772460937,285.0915832519531,1.0,0.3257353007793426,0.8555946946144104,0.8555946946144104,1.0,1.0,-1.783481478691101,0.7863946557044983,0.9970868229866028,0.3778553903102875,1.0,1.0,0.0,41.552616119384766,54.0,35582.5859375,0.0,448.0916137695313,1.0,281.540771484375,283.9089050292969,297.1034851074219,299.4162292480469,293.1499938964844,293.1499938964844,281.25,29270.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708635151386261,1.0,0.0,0.0,3.599063873291016,3.599086046218872,8.643156661491957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.22998046875,0.0,1427.586669921875,1895.4371337890625,0.0,1679.555419921875,0.8888363242149353,1.0,0.0,3.0,1.0,0.0
17914320,297.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9990000128746032,0.4522854089736938,0.2629459202289581,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9272722601890564,0.2319773137569427,0.2195008248090744,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.965572714805603,0.2587822377681732,0.1808613091707229,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8944293856620789,0.2101160883903503,0.1989370882511139,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7803000807762146,0.1386431604623794,0.6236817836761475,285.0970153808594,284.95001220703125,299.0466003417969,294.1557922363281,298.2009582519531,297.5316772460937,285.0915832519531,1.0,0.3257353007793426,0.8555946946144104,0.8555946946144104,1.0,1.0,-1.783481478691101,0.7863946557044983,0.9970868229866028,0.3778553903102875,1.0,1.0,0.0,41.552616119384766,54.0,35582.5859375,0.0,448.0916137695313,1.0,281.540771484375,283.9089050292969,297.1034851074219,299.4162292480469,293.1499938964844,293.1499938964844,281.25,29270.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708635151386261,1.0,0.0,0.0,3.599063873291016,3.599086046218872,8.643156661491957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.22998046875,0.0,1427.586669921875,1895.4371337890625,0.0,1679.555419921875,0.8888363242149353,1.0,0.0,3.0,1.0,0.0
17914380,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.4654832482337951,0.2680049240589142,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.924495816230774,0.2343755513429641,0.2219816893339157,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.961988925933838,0.2605603039264679,0.1823167949914932,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8920853734016418,0.2122942060232162,0.2011964619159698,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7796214818954468,0.1407750099897384,0.6339836716651917,284.8898010253906,284.95001220703125,299.0867004394531,294.14031982421875,298.24908447265625,297.5849914550781,284.8939514160156,1.0,0.3313514292240143,0.8566067814826965,0.8566067814826965,1.0,1.0,-1.8093419075012207,0.7988309264183044,1.0105109214782717,0.3845365345478058,0.8764891624450684,0.8764891624450684,0.0,42.91698455810547,74.0,36743.2734375,0.0,468.3478698730469,1.0,281.2582092285156,283.690673828125,297.1983947753906,299.6540832519531,293.1499938964844,293.1499938964844,281.54998779296875,36906.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257664203643799,1.0,0.0,0.0,3.606438159942627,3.606461763381958,8.678611607138009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.94384765625,0.0,1491.9444580078125,1895.4371337890625,0.0,1819.7244873046875,0.8954406380653381,1.0,0.0,3.0,1.0,0.0
