time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.4654832482337951,0.2680049240589142,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.924495816230774,0.2343755513429641,0.2219816893339157,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.961988925933838,0.2605603039264679,0.1823167949914932,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8920853734016418,0.2122942060232162,0.2011964619159698,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7796214818954468,0.1407750099897384,0.6339836716651917,284.8898010253906,284.95001220703125,299.0867004394531,294.14031982421875,298.24908447265625,297.5849914550781,284.8939514160156,1.0,0.3313514292240143,0.8566067814826965,0.8566067814826965,1.0,1.0,-1.8093419075012207,0.7988309264183044,1.0105109214782717,0.3845365345478058,0.8764891624450684,0.8764891624450684,0.0,42.91698455810547,74.0,36743.2734375,0.0,468.3478698730469,1.0,281.2582092285156,283.690673828125,297.1983947753906,299.6540832519531,293.1499938964844,293.1499938964844,281.54998779296875,36906.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257664203643799,1.0,0.0,0.0,3.606438159942627,3.606461763381958,8.678611607138009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.94384765625,0.0,1491.9444580078125,1895.4371337890625,0.0,1819.7244873046875,0.8954406380653381,1.0,0.0,3.0,1.0,0.0
17914500,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.4699651002883911,0.2789763212203979,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9122290015220642,0.235705554485321,0.223168596625328,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9494965076446532,0.261603981256485,0.1829676628112793,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8815361857414246,0.2134951204061508,0.2022768259048462,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7710729837417603,0.1418308317661285,0.638806939125061,285.0473327636719,284.95001220703125,299.10595703125,294.1320495605469,298.2637634277344,297.5950012207031,285.06573486328125,1.0,0.3368955254554748,0.8571128249168396,0.8571128249168396,1.0,1.0,-1.8318030834198,0.8095847368240356,1.0222183465957642,0.3904162943363189,0.9835289120674132,0.9835289120674132,0.0,45.204891204833984,74.0,36435.7265625,0.0,489.8111572265625,1.0,281.5014343261719,283.8655090332031,297.1197509765625,299.45855712890625,293.1499938964844,293.1499938964844,281.54998779296875,32853.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208876013755798,1.0,0.0,0.0,3.6612486839294434,3.6612722873687744,8.944410865296959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.49072265625,0.0,1522.1070556640625,1895.4371337890625,0.0,1779.3304443359375,0.9076064825057985,1.0,0.0,3.0,1.0,0.0
17914560,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9990000128746032,0.4733194708824157,0.2935211956501007,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8980490565299988,0.2372931540012359,0.2246671468019485,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9331205487251282,0.2629554271697998,0.183898240327835,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.868489682674408,0.2149296253919601,0.2036404758691787,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7602965831756592,0.1429891288280487,0.6443069577217102,285.10186767578125,284.95001220703125,299.1247253417969,294.1235046386719,298.2727355957031,297.5948791503906,285.1050720214844,1.0,0.3440206050872803,0.8570813536643982,0.8570813536643982,1.0,1.0,-1.8604191541671755,0.8232412338256836,1.0371779203414917,0.3978745937347412,1.0,1.0,0.0,48.33333969116211,94.0,36954.03125,0.0,518.5435791015625,1.0,281.54248046875,283.8865966796875,297.1200866699219,299.521728515625,293.1499938964844,293.1499938964844,281.25,31915.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205488085746765,1.0,0.0,0.0,3.7641232013702393,3.764147520065308,9.454116138840618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.1748046875,0.0,1632.367919921875,1895.4371337890625,0.0,1776.5394287109375,0.9279547929763794,1.0,0.0,3.0,1.0,0.0
17914620,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.4748255312442779,0.3330715894699096,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8641910552978516,0.2400013655424118,0.2276680767536163,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8937617540359497,0.2649949491024017,0.1856931895017624,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8372535705566406,0.2173699736595153,0.2063781470060348,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7340349555015564,0.1447872817516327,0.6545994281768799,284.9452209472656,284.95001220703125,299.16082763671875,294.10552978515625,298.2708740234375,297.5594482421875,284.9478759765625,1.0,0.36206915974617,0.8570184707641602,0.8570184707641602,1.0,1.0,-1.9293079376220703,0.8561705350875854,1.0731374025344849,0.4159014523029327,0.965307891368866,0.965307891368866,0.0,57.320587158203125,112.0,38950.50390625,0.0,595.8963012695312,1.0,281.25653076171875,283.6886291503906,297.18756103515625,299.76824951171875,293.1499938964844,293.1499938964844,280.95001220703125,34714.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415659427642822,1.0,0.0,0.0,3.8269782066345215,3.827003717422485,9.772491011972306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.896484375,0.0,1729.037109375,1895.4371337890625,0.0,1952.940185546875,0.943873941898346,1.0,0.0,3.0,1.0,0.0
17914680,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.4748255312442779,0.3330715894699096,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8641910552978516,0.2400013655424118,0.2276680767536163,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8937617540359497,0.2649949491024017,0.1856931895017624,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8372535705566406,0.2173699736595153,0.2063781470060348,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7340349555015564,0.1447872817516327,0.6545994281768799,284.9452209472656,284.95001220703125,299.16082763671875,294.10552978515625,298.2708740234375,297.5594482421875,284.9478759765625,1.0,0.36206915974617,0.8570184707641602,0.8570184707641602,1.0,1.0,-1.9293079376220703,0.8561705350875854,1.0731374025344849,0.4159014523029327,0.965307891368866,0.965307891368866,0.0,57.320587158203125,112.0,38950.50390625,0.0,595.8963012695312,1.0,281.25653076171875,283.6886291503906,297.18756103515625,299.76824951171875,293.1499938964844,293.1499938964844,280.95001220703125,34714.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415659427642822,1.0,0.0,0.0,3.8269782066345215,3.827003717422485,9.772491011972306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.896484375,0.0,1729.037109375,1895.4371337890625,0.0,1952.940185546875,0.943873941898346,1.0,0.0,3.0,1.0,0.0
17914740,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.4703091084957123,0.3812766075134277,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8306096792221069,0.2423160523176193,0.2302896827459335,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8561183214187622,0.2665209472179413,0.1870864182710647,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.804987370967865,0.2194325923919677,0.2087651342153549,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7054123282432556,0.1459417641162872,0.6622411012649536,284.87115478515625,284.95001220703125,299.1952209472656,294.08660888671875,298.2474365234375,297.4857482910156,284.88092041015625,1.0,0.3829664587974548,0.8569555282592773,0.8569555282592773,1.0,1.0,-2.0040578842163086,0.8920077085494995,1.112050175666809,0.4354963600635528,0.8634673357009888,0.8634673357009888,0.0,69.38949584960938,115.0,40514.27734375,0.0,693.6690063476562,1.0,280.9572448730469,283.59356689453125,297.167236328125,299.8614501953125,293.1499938964844,293.1499938964844,281.25,40397.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761597216129303,1.0,0.0,0.0,3.662571430206299,3.662596464157105,8.95087509888981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.67822265625,0.0,1580.2125244140625,1895.4371337890625,0.0,2126.596435546875,0.9116615056991576,1.0,0.0,3.0,1.0,0.0
17914800,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.4703091084957123,0.3812766075134277,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8306096792221069,0.2423160523176193,0.2302896827459335,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8561183214187622,0.2665209472179413,0.1870864182710647,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.804987370967865,0.2194325923919677,0.2087651342153549,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7054123282432556,0.1459417641162872,0.6622411012649536,284.87115478515625,284.95001220703125,299.1952209472656,294.08660888671875,298.2474365234375,297.4857482910156,284.88092041015625,1.0,0.3829664587974548,0.8569555282592773,0.8569555282592773,1.0,1.0,-2.0040578842163086,0.8920077085494995,1.112050175666809,0.4354963600635528,0.8634673357009888,0.8634673357009888,0.0,69.38949584960938,115.0,40514.27734375,0.0,693.6690063476562,1.0,280.9572448730469,283.59356689453125,297.167236328125,299.8614501953125,293.1499938964844,293.1499938964844,281.25,40397.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761597216129303,1.0,0.0,0.0,3.662571430206299,3.662596464157105,8.95087509888981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.67822265625,0.0,1580.2125244140625,1895.4371337890625,0.0,2126.596435546875,0.9116615056991576,1.0,0.0,3.0,1.0,0.0
17914860,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9990000128746032,0.4651444554328918,0.418616771697998,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8095258474349976,0.2454595118761062,0.2333583682775497,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.833268404006958,0.2690880000591278,0.1889084130525589,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7828190922737122,0.2222353667020797,0.2115377485752105,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6848452091217041,0.1473927944898605,0.6698011755943298,285.09979248046875,284.95001220703125,299.2281494140625,294.0668640136719,298.2255859375,297.4162292480469,285.10223388671875,1.0,0.399933397769928,0.8551430106163025,0.8551430106163025,1.0,1.0,-2.0672547817230225,0.922185480594635,1.145069241523743,0.4520283937454223,1.0,1.0,0.0,80.01554870605469,103.0,40787.41796875,0.0,783.1736450195312,1.0,281.24322509765625,283.7983093261719,297.06817626953125,299.7060852050781,293.1499938964844,293.1499938964844,280.95001220703125,32724.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756784975528717,1.0,0.0,0.0,3.812212467193604,3.81223726272583,9.69722464105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.9970703125,0.0,1695.643310546875,1895.4371337890625,0.0,2084.433349609375,0.9393119215965272,1.0,0.0,3.0,1.0,0.0
17914920,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9990000128746032,0.4651444554328918,0.418616771697998,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8095258474349976,0.2454595118761062,0.2333583682775497,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.833268404006958,0.2690880000591278,0.1889084130525589,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7828190922737122,0.2222353667020797,0.2115377485752105,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.6848452091217041,0.1473927944898605,0.6698011755943298,285.09979248046875,284.95001220703125,299.2281494140625,294.0668640136719,298.2255859375,297.4162292480469,285.10223388671875,1.0,0.399933397769928,0.8551430106163025,0.8551430106163025,1.0,1.0,-2.0672547817230225,0.922185480594635,1.145069241523743,0.4520283937454223,1.0,1.0,0.0,80.01554870605469,103.0,40787.41796875,0.0,783.1736450195312,1.0,281.24322509765625,283.7983093261719,297.06817626953125,299.7060852050781,293.1499938964844,293.1499938964844,280.95001220703125,32724.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756784975528717,1.0,0.0,0.0,3.812212467193604,3.81223726272583,9.69722464105871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.9970703125,0.0,1695.643310546875,1895.4371337890625,0.0,2084.433349609375,0.9393119215965272,1.0,0.0,3.0,1.0,0.0
17914980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9835869073867798,0.4636534452438354,0.4175380170345306,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7966398596763611,0.2481527030467987,0.2363722026348114,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8202210664749146,0.2710313498973846,0.1906640380620956,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7703725695610046,0.2246188372373581,0.214246317744255,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6730080842971802,0.1486184895038604,0.6770737171173096,284.9051208496094,284.95001220703125,299.2595520019531,294.0467224121094,298.2201232910156,297.38006591796875,284.906005859375,1.0,0.4073076546192169,0.8533464074134827,0.8533464074134827,1.0,1.0,-2.0836455821990967,0.9298452138900756,1.1538002490997314,0.4563473761081695,0.9265451431274414,0.9265451431274414,0.0,87.09213256835938,103.0,41921.71875,0.0,822.5704345703125,1.0,280.9560241699219,283.579345703125,297.1136779785156,299.897705078125,293.1499938964844,293.1499938964844,280.95001220703125,36658.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746662497520447,1.0,0.0,0.0,3.818313598632813,3.818339347839356,9.728288432597765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.02734375,0.0,1733.7642822265625,1895.4371337890625,0.0,2242.385986328125,0.9429481625556946,1.0,0.0,3.0,1.0,0.0
17915040,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9835349321365356,0.4636661410331726,0.4175395667552948,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7966132760047913,0.2481749206781387,0.2363936305046081,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8201872706413269,0.2710462510585785,0.1906747668981552,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7703468799591064,0.2246383130550384,0.2142652869224548,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.672980546951294,0.1486289203166961,0.677122175693512,284.9053039550781,284.95001220703125,299.25982666015625,294.0465393066406,298.2201843261719,297.3799133300781,284.9062194824219,1.0,0.4073410034179687,0.8533305525779724,0.8533305525779724,1.0,1.0,-2.0837671756744385,0.9299025535583496,1.1538647413253784,0.4563765227794647,0.9263942837715148,0.9263942837715148,0.0,87.11738586425781,91.0,41921.9453125,0.0,822.7681884765625,1.0,280.9558410644531,283.5795593261719,297.1129455566406,299.8966369628906,293.1499938964844,293.1499938964844,280.6499938964844,36674.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747244834899902,1.0,0.0,0.0,3.817732810974121,3.817758560180664,9.725329164211871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.67041015625,0.0,1733.186767578125,1895.4371337890625,0.0,2242.906494140625,0.9428367018699646,1.0,0.0,3.0,1.0,0.0
17915100,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.9824126958847046,0.4644433856010437,0.4179565608501434,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.7966241836547852,0.249363824725151,0.2375769317150116,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.8196901679039001,0.2717911303043365,0.1912514716386795,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.7703193426132202,0.2256757467985153,0.2153063714504242,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.6727374792098999,0.149191528558731,0.6797870993614197,284.79119873046875,284.95001220703125,299.2752380371094,294.03619384765625,298.22369384765625,297.3734741210937,284.7850036621094,1.0,0.4087055623531341,0.8524243235588074,0.8524243235588074,1.0,1.0,-2.090833902359009,0.9332271218299866,1.1576069593429563,0.458085298538208,0.8193981051445007,0.8193981051445007,0.0,87.8887939453125,91.0,42555.39453125,0.0,831.8135986328125,1.0,280.6965637207031,283.4457397460937,297.1217346191406,300.01690673828125,293.1499938964844,293.1499938964844,280.6499938964844,42096.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784354031085968,1.0,0.0,0.0,3.70359468460083,3.703620433807373,9.15250950583868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.66259765625,0.0,1639.9051513671875,1895.4371337890625,0.0,2329.319091796875,0.9185670018196106,1.0,0.0,3.0,1.0,0.0
17915160,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.984869122505188,0.4657917320728302,0.4187921583652496,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7997040748596191,0.2506099939346313,0.2386560887098312,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8220613598823547,0.2725976407527923,0.1917333602905273,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.773192822933197,0.2267581075429916,0.2162408083677292,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6751754879951477,0.1498196870088577,0.6821954846382141,284.8530578613281,284.95001220703125,299.2904052734375,294.0257568359375,298.2292785644531,297.370849609375,284.86285400390625,1.0,0.408922016620636,0.851770281791687,0.851770281791687,1.0,1.0,-2.0977258682250977,0.9364947080612184,1.161231279373169,0.4597571492195129,0.8140321969985962,0.8140321969985962,0.0,87.27999877929688,79.0,42172.40234375,0.0,835.8255615234375,1.0,280.6578063964844,283.53271484375,297.0655212402344,299.8807678222656,293.1499938964844,293.1499938964844,280.95001220703125,43684.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786287784576416,1.0,0.0,0.0,3.4966471195220947,3.496671199798584,8.158248760992137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.912109375,0.0,1424.234130859375,1895.4371337890625,0.0,2346.77392578125,0.8783830404281616,1.0,0.0,3.0,1.0,0.0
17915220,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.4709804654121399,0.4220043122768402,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8161077499389648,0.2540982663631439,0.241460308432579,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8368769288063049,0.2753904163837433,0.1932889968156814,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7893031239509583,0.2298255562782287,0.2186738103628158,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6896194815635681,0.1518524885177612,0.6892240643501282,285.03033447265625,284.95001220703125,299.3201599121094,294.00469970703125,298.2503967285156,297.3839111328125,285.0290222167969,1.0,0.4071398079395294,0.8504622578620911,0.8504622578620911,1.0,1.0,-2.117992162704468,0.9461474418640136,1.1718448400497437,0.4648340046405792,0.9516929984092712,0.9516929984092712,0.0,82.33146667480469,67.0,41958.77734375,0.0,836.4185791015625,1.0,280.9417724609375,283.6918334960937,296.9696655273437,299.6845397949219,293.1499938964844,293.1499938964844,280.6499938964844,32628.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740128040313721,1.0,0.0,0.0,3.648792266845703,3.648815631866455,8.883652640179207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.72412109375,0.0,1506.6097412109375,1895.4371337890625,0.0,2236.5546875,0.9027584195137024,1.0,0.0,3.0,1.0,0.0
17915280,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.4709804654121399,0.4220043122768402,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8161077499389648,0.2540982663631439,0.241460308432579,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8368769288063049,0.2753904163837433,0.1932889968156814,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7893031239509583,0.2298255562782287,0.2186738103628158,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6896194815635681,0.1518524885177612,0.6892240643501282,285.03033447265625,284.95001220703125,299.3201599121094,294.00469970703125,298.2503967285156,297.3839111328125,285.0290222167969,1.0,0.4071398079395294,0.8504622578620911,0.8504622578620911,1.0,1.0,-2.117992162704468,0.9461474418640136,1.1718448400497437,0.4648340046405792,0.9516929984092712,0.9516929984092712,0.0,82.33146667480469,67.0,41958.77734375,0.0,836.4185791015625,1.0,280.9417724609375,283.6918334960937,296.9696655273437,299.6845397949219,293.1499938964844,293.1499938964844,280.6499938964844,32628.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740128040313721,1.0,0.0,0.0,3.648792266845703,3.648815631866455,8.883652640179207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.72412109375,0.0,1506.6097412109375,1895.4371337890625,0.0,2236.5546875,0.9027584195137024,1.0,0.0,3.0,1.0,0.0
17915340,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.4781219959259033,0.4027899503707886,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8317718505859375,0.2572282254695892,0.244379848241806,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8521876335144043,0.2776224911212921,0.1948656588792801,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8058187961578369,0.2325608283281326,0.2212118655443191,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7046766877174377,0.1538390517234802,0.6975380182266235,284.880126953125,284.95001220703125,299.3492431640625,293.9835510253906,298.2748107910156,297.4048156738281,284.88580322265625,1.0,0.4020791947841644,0.8491542339324951,0.8491542339324951,1.0,1.0,-2.11355972290039,0.9438734650611876,1.1696863174438477,0.4635456502437591,0.8305453658103943,0.8305453658103943,0.0,77.27616882324219,55.0,42358.62890625,0.0,814.1328125,1.0,280.65753173828125,283.5420837402344,297.0166320800781,299.8310241699219,293.1499938964844,293.1499938964844,280.95001220703125,40533.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854368686676025,1.0,0.0,0.0,3.503349542617798,3.503373146057129,8.18955413706135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.51318359375,0.0,1408.6070556640625,1895.4371337890625,0.0,2339.089599609375,0.8762206435203552,1.0,0.0,3.0,1.0,0.0
17915400,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.4781219959259033,0.4027899503707886,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8317718505859375,0.2572282254695892,0.244379848241806,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8521876335144043,0.2776224911212921,0.1948656588792801,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8058187961578369,0.2325608283281326,0.2212118655443191,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7046766877174377,0.1538390517234802,0.6975380182266235,284.880126953125,284.95001220703125,299.3492431640625,293.9835510253906,298.2748107910156,297.4048156738281,284.88580322265625,1.0,0.4020791947841644,0.8491542339324951,0.8491542339324951,1.0,1.0,-2.11355972290039,0.9438734650611876,1.1696863174438477,0.4635456502437591,0.8305453658103943,0.8305453658103943,0.0,77.27616882324219,55.0,42358.62890625,0.0,814.1328125,1.0,280.65753173828125,283.5420837402344,297.0166320800781,299.8310241699219,293.1499938964844,293.1499938964844,280.95001220703125,40533.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854368686676025,1.0,0.0,0.0,3.503349542617798,3.503373146057129,8.18955413706135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.51318359375,0.0,1408.6070556640625,1895.4371337890625,0.0,2339.089599609375,0.8762206435203552,1.0,0.0,3.0,1.0,0.0
17915460,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.4914761483669281,0.3751085698604584,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8541120290756226,0.2609333992004394,0.2474146783351898,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8749680519104004,0.2804985344409942,0.196506917476654,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8274858593940735,0.2358026355504989,0.2238326072692871,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7245438098907471,0.1563640534877777,0.7067718505859375,285.0210266113281,284.95001220703125,299.3778991699219,293.96246337890625,298.31793212890625,297.4602966308594,285.0172424316406,1.0,0.3944319486618042,0.8484432101249695,0.8484432101249695,1.0,1.0,-2.1001694202423096,0.9373849034309388,1.1627845764160156,0.4598180055618286,0.9490249156951904,0.9490249156951904,0.0,70.52664184570312,58.0,41676.984375,0.0,778.0922241210938,1.0,280.9421081542969,283.6774597167969,296.9297180175781,299.6369323730469,293.1499938964844,293.1499938964844,280.6499938964844,32496.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744778990745544,1.0,0.0,0.0,3.646078824996948,3.6461021900177,8.870445071806898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.23486328125,0.0,1502.625732421875,1895.4371337890625,0.0,2240.705078125,0.9018431901931764,1.0,0.0,3.0,1.0,0.0
17915520,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.4914761483669281,0.3751085698604584,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8541120290756226,0.2609333992004394,0.2474146783351898,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8749680519104004,0.2804985344409942,0.196506917476654,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8274858593940735,0.2358026355504989,0.2238326072692871,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7245438098907471,0.1563640534877777,0.7067718505859375,285.0210266113281,284.95001220703125,299.3778991699219,293.96246337890625,298.31793212890625,297.4602966308594,285.0172424316406,1.0,0.3944319486618042,0.8484432101249695,0.8484432101249695,1.0,1.0,-2.1001694202423096,0.9373849034309388,1.1627845764160156,0.4598180055618286,0.9490249156951904,0.9490249156951904,0.0,70.52664184570312,58.0,41676.984375,0.0,778.0922241210938,1.0,280.9421081542969,283.6774597167969,296.9297180175781,299.6369323730469,293.1499938964844,293.1499938964844,280.6499938964844,32496.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744778990745544,1.0,0.0,0.0,3.646078824996948,3.6461021900177,8.870445071806898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.23486328125,0.0,1502.625732421875,1895.4371337890625,0.0,2240.705078125,0.9018431901931764,1.0,0.0,3.0,1.0,0.0
17915580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.5034811496734619,0.3578882217407226,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8704819083213806,0.2636639177799225,0.2499992698431015,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.891231894493103,0.2824072539806366,0.1978880614042282,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.842352569103241,0.2381776869297027,0.2260718494653701,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7379724979400635,0.1584382653236389,0.715631365776062,284.8576965332031,284.95001220703125,299.40087890625,293.94561767578125,298.3562927246094,297.5113220214844,284.8640441894531,1.0,0.3911397457122803,0.8478685617446899,0.8478685617446899,1.0,1.0,-2.097569465637207,0.9361348152160645,1.1614346504211426,0.4588333070278168,0.8226835131645203,0.8226835131645203,0.0,66.7055892944336,58.0,42132.140625,0.0,762.1804809570312,1.0,280.665283203125,283.5190734863281,296.9838562011719,299.7955322265625,293.1499938964844,293.1499938964844,280.6499938964844,40961.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844984531402588,1.0,0.0,0.0,3.5188450813293457,3.5188686847686768,8.262159667538072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.064453125,0.0,1427.8778076171875,1895.4371337890625,0.0,2330.621826171875,0.878738522529602,1.0,0.0,3.0,1.0,0.0
17915640,297.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.5062869191169739,0.3547509312629699,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8737257719039917,0.2643089592456817,0.2505596280097961,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8943493962287903,0.2828477323055267,0.1981586366891861,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8452828526496887,0.2387356758117675,0.2265539318323135,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7406545877456665,0.1589378416538238,0.7176671028137207,284.88006591796875,284.95001220703125,299.40631103515625,293.941650390625,298.3651123046875,297.5228881835937,284.8868408203125,1.0,0.3906353712081909,0.8477321863174438,0.8477321863174438,1.0,1.0,-2.097821950912476,0.936252772808075,1.161569118499756,0.4588425457477569,0.827340304851532,0.827340304851532,0.0,66.0479965209961,61.0,42085.25,0.0,760.049560546875,1.0,280.65789794921875,283.5418395996094,296.969970703125,299.76446533203125,293.1499938964844,293.1499938964844,280.95001220703125,40663.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78476881980896,1.0,0.0,0.0,3.4807019233703613,3.4807252883911133,8.084012392828299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.48974609375,0.0,1386.1197509765625,1895.4371337890625,0.0,2333.060791015625,0.8715894818305969,1.0,0.0,3.0,1.0,0.0
17915700,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.5139307379722595,0.3473230302333832,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8819208145141602,0.2662360072135925,0.2521552741527557,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.90215003490448,0.2842834293842315,0.1989751756191253,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.852707028388977,0.2404094487428665,0.2279291599988937,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7474973201751709,0.1604098081588745,0.7234455943107605,285.0269470214844,284.95001220703125,299.4205017089844,293.9313659667969,298.3889465332031,297.5543518066406,285.0370178222656,1.0,0.3897697329521179,0.8473766446113586,0.8473766446113586,1.0,1.0,-2.1003849506378174,0.9374788403511048,1.1629061698913574,0.4593595564365387,0.9246634840965272,0.9246634840965272,0.0,64.56654357910156,61.0,41542.11328125,0.0,756.9656982421875,1.0,280.89801025390625,283.69677734375,296.89111328125,299.5469055175781,293.1499938964844,293.1499938964844,280.95001220703125,34150.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770979404449463,1.0,0.0,0.0,3.5348668098449707,3.5348894596099854,8.337568715433008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.65869140625,0.0,1395.409912109375,1895.4371337890625,0.0,2264.12353515625,0.8805994391441345,1.0,0.0,3.0,1.0,0.0
17915760,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.5216826796531677,0.3406535983085632,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8900512456893921,0.2683552503585815,0.254038542509079,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9101349711418152,0.2859286367893219,0.2000355422496795,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8601340651512146,0.2422564327716827,0.229562908411026,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7544256448745728,0.1620422601699829,0.730234682559967,285.0366516113281,284.95001220703125,299.4347229003906,293.9212341308594,298.41265869140625,297.58551025390625,285.0346374511719,1.0,0.3895383775234222,0.8472354412078857,0.8472354412078857,1.0,1.0,-2.1060221195220947,0.94020277261734,1.1658194065093994,0.4607158899307251,0.961015284061432,0.961015284061432,0.0,63.354373931884766,64.0,41807.2734375,0.0,757.4907836914062,1.0,280.9413757324219,283.685302734375,296.89129638671875,299.5949401855469,293.1499938964844,293.1499938964844,280.6499938964844,31994.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742158770561218,1.0,0.0,0.0,3.64450478553772,3.644528150558472,8.862788263286348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.46630859375,0.0,1497.14013671875,1895.4371337890625,0.0,2238.36669921875,0.9012566804885864,1.0,0.0,3.0,1.0,0.0
17915820,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5353572368621826,0.3318862318992615,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9023361206054688,0.2720088362693786,0.2575775384902954,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.922453224658966,0.2884166240692138,0.2018828839063644,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8714705109596252,0.2454067766666412,0.232619822025299,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7654426693916321,0.164966344833374,0.7435131072998047,284.8904113769531,284.95001220703125,299.4633178710937,293.9013977050781,298.45281982421875,297.63433837890625,284.8963928222656,1.0,0.3905662298202514,0.8469529151916504,0.8469529151916504,1.0,1.0,-2.121577739715576,0.9476999044418336,1.1738779544830322,0.4646177887916565,0.8478415012359619,0.8478415012359619,0.0,62.02281951904297,82.0,42662.7421875,0.0,766.2101440429688,1.0,280.65740966796875,283.5317687988281,296.942626953125,299.7646179199219,293.1499938964844,293.1499938964844,280.95001220703125,39279.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871037721633911,1.0,0.0,0.0,3.541442632675171,3.541466236114502,8.368617727683159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.77734375,0.0,1439.5213623046875,1895.4371337890625,0.0,2354.1494140625,0.8836594223976135,1.0,0.0,3.0,1.0,0.0
17915880,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5353572368621826,0.3318862318992615,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9023361206054688,0.2720088362693786,0.2575775384902954,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.922453224658966,0.2884166240692138,0.2018828839063644,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8714705109596252,0.2454067766666412,0.232619822025299,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7654426693916321,0.164966344833374,0.7435131072998047,284.8904113769531,284.95001220703125,299.4633178710937,293.9013977050781,298.45281982421875,297.63433837890625,284.8963928222656,1.0,0.3905662298202514,0.8469529151916504,0.8469529151916504,1.0,1.0,-2.121577739715576,0.9476999044418336,1.1738779544830322,0.4646177887916565,0.8478415012359619,0.8478415012359619,0.0,62.02281951904297,82.0,42662.7421875,0.0,766.2101440429688,1.0,280.65740966796875,283.5317687988281,296.942626953125,299.7646179199219,293.1499938964844,293.1499938964844,280.95001220703125,39279.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871037721633911,1.0,0.0,0.0,3.541442632675171,3.541466236114502,8.368617727683159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.77734375,0.0,1439.5213623046875,1895.4371337890625,0.0,2354.1494140625,0.8836594223976135,1.0,0.0,3.0,1.0,0.0
17915940,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.5474392771720886,0.3413558006286621,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8982741832733154,0.2763165235519409,0.2614713907241821,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9161406755447388,0.2916482090950012,0.203979343175888,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8674609065055847,0.2491301298141479,0.235989823937416,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.763157308101654,0.1682432293891906,0.7578763365745544,285.070556640625,284.95001220703125,299.4923095703125,293.88232421875,298.485107421875,297.6673889160156,285.0702819824219,1.0,0.399031400680542,0.846670389175415,0.846670389175415,1.0,1.0,-2.161417484283448,0.9669506549835204,1.1944668292999268,0.4746952354907989,1.0,1.0,0.0,64.9946060180664,100.0,42820.015625,0.0,812.5250854492188,1.0,280.9424743652344,283.6934814453125,296.8673400878906,299.6221618652344,293.1499938964844,293.1499938964844,280.6499938964844,31342.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779555082321167,1.0,0.0,0.0,3.721376419067383,3.721400260925293,9.240606573257536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.40283203125,0.0,1578.506103515625,1895.4371337890625,0.0,2286.146484375,0.918142557144165,1.0,0.0,3.0,1.0,0.0
17916000,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.5474392771720886,0.3413558006286621,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8982741832733154,0.2763165235519409,0.2614713907241821,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9161406755447388,0.2916482090950012,0.203979343175888,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8674609065055847,0.2491301298141479,0.235989823937416,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.763157308101654,0.1682432293891906,0.7578763365745544,285.070556640625,284.95001220703125,299.4923095703125,293.88232421875,298.485107421875,297.6673889160156,285.0702819824219,1.0,0.399031400680542,0.846670389175415,0.846670389175415,1.0,1.0,-2.161417484283448,0.9669506549835204,1.1944668292999268,0.4746952354907989,1.0,1.0,0.0,64.9946060180664,100.0,42820.015625,0.0,812.5250854492188,1.0,280.9424743652344,283.6934814453125,296.8673400878906,299.6221618652344,293.1499938964844,293.1499938964844,280.6499938964844,31342.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779555082321167,1.0,0.0,0.0,3.721376419067383,3.721400260925293,9.240606573257536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.40283203125,0.0,1578.506103515625,1895.4371337890625,0.0,2286.146484375,0.918142557144165,1.0,0.0,3.0,1.0,0.0
17916060,297.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.5538452863693237,0.366141527891159,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.881607174873352,0.2802193164825439,0.2655402421951294,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8968183398246765,0.2943227589130401,0.206168994307518,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8518385887145996,0.2524767518043518,0.2395238131284713,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7506008148193359,0.1711285710334777,0.7725997567176819,284.92193603515625,284.95001220703125,299.5219116210937,293.8641662597656,298.4957580566406,297.6600036621094,284.92584228515625,1.0,0.4129196405410766,0.8455166220664978,0.8455166220664978,1.0,1.0,-2.220623016357422,0.9954239130020142,1.2251992225646973,0.4899399876594543,0.9178619384765624,0.9178619384765624,0.0,71.85869598388672,103.0,44625.03125,0.0,893.5244750976562,1.0,280.6571960449219,283.51397705078125,296.92755126953125,299.8530578613281,293.1499938964844,293.1499938964844,280.3500061035156,36193.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967883348464966,1.0,0.0,0.0,3.730590581893921,3.730615377426148,9.286422937293536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.775390625,0.0,1626.173583984375,1895.4371337890625,0.0,2442.098876953125,0.9233855605125428,1.0,0.0,3.0,1.0,0.0
17916120,297.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.5538452863693237,0.366141527891159,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.881607174873352,0.2802193164825439,0.2655402421951294,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8968183398246765,0.2943227589130401,0.206168994307518,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8518385887145996,0.2524767518043518,0.2395238131284713,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7506008148193359,0.1711285710334777,0.7725997567176819,284.92193603515625,284.95001220703125,299.5219116210937,293.8641662597656,298.4957580566406,297.6600036621094,284.92584228515625,1.0,0.4129196405410766,0.8455166220664978,0.8455166220664978,1.0,1.0,-2.220623016357422,0.9954239130020142,1.2251992225646973,0.4899399876594543,0.9178619384765624,0.9178619384765624,0.0,71.85869598388672,103.0,44625.03125,0.0,893.5244750976562,1.0,280.6571960449219,283.51397705078125,296.92755126953125,299.8530578613281,293.1499938964844,293.1499938964844,280.3500061035156,36193.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967883348464966,1.0,0.0,0.0,3.730590581893921,3.730615377426148,9.286422937293536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.775390625,0.0,1626.173583984375,1895.4371337890625,0.0,2442.098876953125,0.9233855605125428,1.0,0.0,3.0,1.0,0.0
17916180,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.5565056204795837,0.3889486491680145,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.867721438407898,0.283810943365097,0.2691338658332824,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8809995055198669,0.2966240644454956,0.2079227715730667,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8389944434165955,0.2555113732814789,0.2426007241010666,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7399789690971375,0.1735006421804428,0.7845531702041626,284.8866271972656,284.95001220703125,299.55230712890625,293.8470764160156,298.49090576171875,297.6239318847656,284.8944702148437,1.0,0.424835205078125,0.8443628549575806,0.8443628549575806,1.0,1.0,-2.2725064754486084,1.0203286409378052,1.2521778345108032,0.5034847855567932,0.8377363085746765,0.8377363085746765,0.0,78.47587585449219,106.0,45709.44140625,0.0,970.157958984375,1.0,280.3578186035156,283.4571838378906,296.9044494628906,299.917236328125,293.1499938964844,293.1499938964844,280.6499938964844,40894.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118563890457153,1.0,0.0,0.0,3.518723249435425,3.518746852874756,8.261587254310143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.02099609375,0.0,1427.2637939453125,1895.4371337890625,0.0,2580.29931640625,0.8809327483177185,1.0,0.0,3.0,1.0,0.0
17916240,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.5565056204795837,0.3889486491680145,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.867721438407898,0.283810943365097,0.2691338658332824,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8809995055198669,0.2966240644454956,0.2079227715730667,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8389944434165955,0.2555113732814789,0.2426007241010666,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7399789690971375,0.1735006421804428,0.7845531702041626,284.8866271972656,284.95001220703125,299.55230712890625,293.8470764160156,298.49090576171875,297.6239318847656,284.8944702148437,1.0,0.424835205078125,0.8443628549575806,0.8443628549575806,1.0,1.0,-2.2725064754486084,1.0203286409378052,1.2521778345108032,0.5034847855567932,0.8377363085746765,0.8377363085746765,0.0,78.47587585449219,106.0,45709.44140625,0.0,970.157958984375,1.0,280.3578186035156,283.4571838378906,296.9044494628906,299.917236328125,293.1499938964844,293.1499938964844,280.6499938964844,40894.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118563890457153,1.0,0.0,0.0,3.518723249435425,3.518746852874756,8.261587254310143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.02099609375,0.0,1427.2637939453125,1895.4371337890625,0.0,2580.29931640625,0.8809327483177185,1.0,0.0,3.0,1.0,0.0
