time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.5583652257919312,0.3984419405460357,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8628357648849487,0.2859574854373932,0.2710661888122558,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8752490282058716,0.2982065379619598,0.2089287936687469,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8344536423683167,0.2573404908180237,0.244252473115921,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7361835241317749,0.1748467981815338,0.790511965751648,285.0414733886719,284.95001220703125,299.5679016113281,293.8389892578125,298.490478515625,297.6091613769531,285.0511779785156,1.0,0.4302874803543091,0.8437860012054443,0.8437860012054443,1.0,1.0,-2.296581268310547,1.0318996906280518,1.2646815776824951,0.5097073912620544,0.9442504048347472,0.9442504048347472,0.0,81.40432739257812,106.0,45440.37890625,0.0,1006.2703247070312,1.0,280.5993347167969,283.6132202148437,296.8223876953125,299.70709228515625,293.1499938964844,293.1499938964844,280.6499938964844,33808.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061891794204712,1.0,0.0,0.0,3.590846061706543,3.590869188308716,8.603731771472667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.72265625,0.0,1452.2174072265625,1895.4371337890625,0.0,2528.14453125,0.8927830457687378,1.0,0.0,3.0,1.0,0.0
17916360,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.5606011748313904,0.4064531624317169,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8594852685928345,0.2882871329784393,0.2732776701450348,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8711506128311157,0.3000017404556274,0.2101847827434539,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8313040137290955,0.259338915348053,0.2461568564176559,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7335980534553528,0.1763272285461425,0.7972797751426697,285.06005859375,284.95001220703125,299.5837707519531,293.83123779296875,298.49224853515625,297.5982666015625,285.0591735839844,1.0,0.4355001449584961,0.8426328897476196,0.8426328897476196,1.0,1.0,-2.3207874298095703,1.0434725284576416,1.2773149013519287,0.5159041285514832,0.9924968481063844,0.9924968481063844,0.0,84.0411605834961,109.0,45964.06640625,0.0,1042.066162109375,1.0,280.6424560546875,283.6093139648437,296.8218994140625,299.7698669433594,293.1499938964844,293.1499938964844,280.3500061035156,31610.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052356839179993,1.0,0.0,0.0,3.704871654510498,3.704895257949829,9.158821967503172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.47119140625,0.0,1561.7369384765625,1895.4371337890625,0.0,2519.389404296875,0.9146996140480042,1.0,0.0,3.0,1.0,0.0
17916420,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.5637792944908142,0.4214337170124054,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8535075187683105,0.2922592759132385,0.2773649394512176,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8636592030525208,0.3027216494083404,0.212371364235878,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8256293535232544,0.2627093195915222,0.2496638298034668,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7289937138557434,0.1788606643676757,0.8099496364593506,284.910888671875,284.95001220703125,299.6164245605469,293.8168029785156,298.493896484375,297.5726013183594,284.9149475097656,1.0,0.4452123939990997,0.8403266668319702,0.8403266668319702,1.0,1.0,-2.365755558013916,1.0649336576461792,1.3008220195770264,0.5274268388748169,0.8945956230163574,0.8945956230163574,0.0,89.09014892578125,112.0,47465.34765625,0.0,1110.9891357421875,1.0,280.3565368652344,283.4359436035156,296.8741149902344,299.9806823730469,293.1499938964844,293.1499938964844,280.6499938964844,37192.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210625648498535,1.0,0.0,0.0,3.680500745773315,3.680525302886963,9.038723760568246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.55810546875,0.0,1576.3681640625,1895.4371337890625,0.0,2665.416259765625,0.9128661751747132,1.0,0.0,3.0,1.0,0.0
17916480,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.5637792944908142,0.4214337170124054,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8535075187683105,0.2922592759132385,0.2773649394512176,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8636592030525208,0.3027216494083404,0.212371364235878,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8256293535232544,0.2627093195915222,0.2496638298034668,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7289937138557434,0.1788606643676757,0.8099496364593506,284.910888671875,284.95001220703125,299.6164245605469,293.8168029785156,298.493896484375,297.5726013183594,284.9149475097656,1.0,0.4452123939990997,0.8403266668319702,0.8403266668319702,1.0,1.0,-2.365755558013916,1.0649336576461792,1.3008220195770264,0.5274268388748169,0.8945956230163574,0.8945956230163574,0.0,89.09014892578125,112.0,47465.34765625,0.0,1110.9891357421875,1.0,280.3565368652344,283.4359436035156,296.8741149902344,299.9806823730469,293.1499938964844,293.1499938964844,280.6499938964844,37192.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210625648498535,1.0,0.0,0.0,3.680500745773315,3.680525302886963,9.038723760568246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.55810546875,0.0,1576.3681640625,1895.4371337890625,0.0,2665.416259765625,0.9128661751747132,1.0,0.0,3.0,1.0,0.0
17916540,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9990000128746032,0.5682778358459473,0.4340968728065491,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.849465548992157,0.2968021929264068,0.2815339863300323,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8582279086112976,0.3061015009880066,0.2146114706993103,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8216677308082581,0.2665775120258331,0.2532242238521576,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7258450388908386,0.1817347407341003,0.8226684331893921,285.09228515625,284.95001220703125,299.6505432128906,293.803955078125,298.5025634765625,297.5585327148437,285.0936889648437,1.0,0.4541385769844055,0.8380205035209656,0.8380205035209656,1.0,1.0,-2.4082231521606445,1.085196852684021,1.3230262994766235,0.5382251739501953,1.0,1.0,0.0,93.62205505371094,115.0,47409.0703125,0.0,1177.3280029296875,1.0,280.64337158203125,283.6097106933594,296.8017578125,299.84088134765625,293.1499938964844,293.1499938964844,280.3500061035156,32834.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164932131767273,1.0,0.0,0.0,3.81822657585144,3.818251609802246,9.727846190799028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1064453125,0.0,1703.7340087890625,1895.4371337890625,0.0,2623.11279296875,0.940761387348175,1.0,0.0,3.0,1.0,0.0
17916600,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9990000128746032,0.5682778358459473,0.4340968728065491,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.849465548992157,0.2968021929264068,0.2815339863300323,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8582279086112976,0.3061015009880066,0.2146114706993103,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8216677308082581,0.2665775120258331,0.2532242238521576,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.7258450388908386,0.1817347407341003,0.8226684331893921,285.09228515625,284.95001220703125,299.6505432128906,293.803955078125,298.5025634765625,297.5585327148437,285.0936889648437,1.0,0.4541385769844055,0.8380205035209656,0.8380205035209656,1.0,1.0,-2.4082231521606445,1.085196852684021,1.3230262994766235,0.5382251739501953,1.0,1.0,0.0,93.62205505371094,115.0,47409.0703125,0.0,1177.3280029296875,1.0,280.64337158203125,283.6097106933594,296.8017578125,299.84088134765625,293.1499938964844,293.1499938964844,280.3500061035156,32834.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164932131767273,1.0,0.0,0.0,3.81822657585144,3.818251609802246,9.727846190799028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1064453125,0.0,1703.7340087890625,1895.4371337890625,0.0,2623.11279296875,0.940761387348175,1.0,0.0,3.0,1.0,0.0
17916660,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.5719457864761353,0.4451242685317993,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8466744422912598,0.3009257316589355,0.2857380509376526,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8541136384010315,0.3089208900928497,0.2168501019477844,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8188351988792419,0.2700599133968353,0.256811261177063,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7237584590911865,0.1844045668840408,0.8357706069946289,284.9247436523437,284.95001220703125,299.686279296875,293.7928161621094,298.509033203125,297.539306640625,284.9266967773437,1.0,0.4625379145145416,0.8356528282165527,0.8356528282165527,1.0,1.0,-2.4492640495300293,1.1047450304031372,1.344519019126892,0.5486806035041809,0.9478559494018556,0.9478559494018556,0.0,97.7992706298828,118.0,49098.51171875,0.0,1242.630615234375,1.0,280.355712890625,283.4105529785156,296.8516540527344,300.0575256347656,293.1499938964844,293.1499938964844,280.04998779296875,35911.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323341608047485,1.0,0.0,0.0,3.840078830718994,3.840104818344116,9.83951281341433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.216796875,0.0,1754.4029541015625,1895.4371337890625,0.0,2770.18505859375,0.947653591632843,1.0,0.0,3.0,1.0,0.0
17916720,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9990000128746032,0.5719457864761353,0.4451242685317993,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8466744422912598,0.3009257316589355,0.2857380509376526,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8541136384010315,0.3089208900928497,0.2168501019477844,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8188351988792419,0.2700599133968353,0.256811261177063,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7237584590911865,0.1844045668840408,0.8357706069946289,284.9247436523437,284.95001220703125,299.686279296875,293.7928161621094,298.509033203125,297.539306640625,284.9266967773437,1.0,0.4625379145145416,0.8356528282165527,0.8356528282165527,1.0,1.0,-2.4492640495300293,1.1047450304031372,1.344519019126892,0.5486806035041809,0.9478559494018556,0.9478559494018556,0.0,97.7992706298828,118.0,49098.51171875,0.0,1242.630615234375,1.0,280.355712890625,283.4105529785156,296.8516540527344,300.0575256347656,293.1499938964844,293.1499938964844,280.04998779296875,35911.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323341608047485,1.0,0.0,0.0,3.840078830718994,3.840104818344116,9.83951281341433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.216796875,0.0,1754.4029541015625,1895.4371337890625,0.0,2770.18505859375,0.947653591632843,1.0,0.0,3.0,1.0,0.0
17916780,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.5747214555740356,0.4562272429466247,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8434638977050781,0.3046819865703583,0.289392352104187,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.849507749080658,0.3112704753875732,0.2185746133327484,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8155288696289062,0.2731754779815674,0.2598728835582733,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7212336659431458,0.1867918670177459,0.8470838665962219,284.8757019042969,284.95001220703125,299.7239074707031,293.7835693359375,298.5126647949219,297.5134582519531,284.8824462890625,1.0,0.4703551232814789,0.8332850933074951,0.8332850933074951,1.0,1.0,-2.486337423324585,1.1223704814910889,1.363966941833496,0.5580633878707886,0.8538766503334045,0.8538766503334045,0.0,101.96249389648438,121.0,49969.43359375,0.0,1304.9912109375,1.0,280.05694580078125,283.3434753417969,296.8282470703125,300.10430908203125,293.1499938964844,293.1499938964844,280.3500061035156,41006.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445305824279785,1.0,0.0,0.0,3.6275036334991455,3.627528190612793,8.780292546362034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.7509765625,0.0,1545.5135498046875,1895.4371337890625,0.0,2884.072021484375,0.9048795104026794,1.0,0.0,3.0,1.0,0.0
17916840,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.5747214555740356,0.4562272429466247,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8434638977050781,0.3046819865703583,0.289392352104187,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.849507749080658,0.3112704753875732,0.2185746133327484,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8155288696289062,0.2731754779815674,0.2598728835582733,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7212336659431458,0.1867918670177459,0.8470838665962219,284.8757019042969,284.95001220703125,299.7239074707031,293.7835693359375,298.5126647949219,297.5134582519531,284.8824462890625,1.0,0.4703551232814789,0.8332850933074951,0.8332850933074951,1.0,1.0,-2.486337423324585,1.1223704814910889,1.363966941833496,0.5580633878707886,0.8538766503334045,0.8538766503334045,0.0,101.96249389648438,121.0,49969.43359375,0.0,1304.9912109375,1.0,280.05694580078125,283.3434753417969,296.8282470703125,300.10430908203125,293.1499938964844,293.1499938964844,280.3500061035156,41006.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445305824279785,1.0,0.0,0.0,3.6275036334991455,3.627528190612793,8.780292546362034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.7509765625,0.0,1545.5135498046875,1895.4371337890625,0.0,2884.072021484375,0.9048795104026794,1.0,0.0,3.0,1.0,0.0
17916900,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.5769919157028198,0.4609193801879883,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8425759673118591,0.3069751262664795,0.291398823261261,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8479830622673035,0.3129316568374634,0.21959088742733,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8145440220832825,0.2750995457172394,0.2615539133548736,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7205439209938049,0.1882436275482177,0.8531943559646606,285.03302001953125,284.95001220703125,299.74346923828125,293.7797241210937,298.5199279785156,297.5097351074219,285.0411376953125,1.0,0.4741216897964477,0.8321012854576111,0.8321012854576111,1.0,1.0,-2.504965305328369,1.131230711936951,1.373734474182129,0.5627438426017761,0.9591240882873536,0.9591240882873536,0.0,103.84513854980467,121.0,49533.59375,0.0,1336.0738525390625,1.0,280.3017578125,283.50518798828125,296.75347900390625,299.8877258300781,293.1499938964844,293.1499938964844,280.3500061035156,34387.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380385637283325,1.0,0.0,0.0,3.6839425563812256,3.683966636657715,9.055636951416092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.17333984375,0.0,1559.0797119140625,1895.4371337890625,0.0,2823.39501953125,0.9139127731323242,1.0,0.0,3.0,1.0,0.0
17916960,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.5797169208526611,0.4646322429180145,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8425590991973877,0.3094761371612549,0.2937275767326355,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8473996520042419,0.3148250877857208,0.2208847850561142,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8144101500511169,0.2772150337696075,0.263525515794754,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7206178307533264,0.1898604780435562,0.8603476285934448,285.0497741699219,284.95001220703125,299.7635803222656,293.7763977050781,298.52996826171875,297.5107116699219,285.0493469238281,1.0,0.4778758585453033,0.8308507800102234,0.8308507800102234,1.0,1.0,-2.52474045753479,1.1406335830688477,1.384106993675232,0.5677180886268616,1.0,1.0,0.0,105.51386260986328,124.0,49983.203125,0.0,1368.108642578125,1.0,280.3428955078125,283.5047302246094,296.7588195800781,299.9521789550781,293.1499938964844,293.1499938964844,280.04998779296875,32431.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363564014434814,1.0,0.0,0.0,3.7795584201812735,3.779583215713501,9.531810860607948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8134765625,0.0,1654.4959716796875,1895.4371337890625,0.0,2807.692626953125,0.9320928454399108,1.0,0.0,3.0,1.0,0.0
17917020,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5836543440818787,0.4724456369876861,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8420215249061584,0.3137870728969574,0.2980653941631317,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8456560969352722,0.3177405595779419,0.2231560945510864,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8136544823646545,0.2808165550231933,0.2671831250190735,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7204103469848633,0.1926964968442917,0.8740154504776001,284.9116516113281,284.95001220703125,299.8055419921875,293.7713928222656,298.5433349609375,297.4991455078125,284.91473388671875,1.0,0.4852324426174164,0.8283498287200928,0.8283498287200928,1.0,1.0,-2.5628883838653564,1.1587365865707395,1.4041517972946167,0.5773444771766663,0.906568169593811,0.906568169593811,0.0,108.95624542236328,127.0,51443.87109375,0.0,1432.15625,1.0,280.0570678710937,283.341064453125,296.8159484863281,300.1644897460937,293.1499938964844,293.1499938964844,279.75,37340.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849561333656311,1.0,0.0,0.0,3.74153470993042,3.7415597438812256,9.340988640360592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.0986328125,0.0,1647.691650390625,1895.4371337890625,0.0,2931.162353515625,0.9267029762268066,1.0,0.0,3.0,1.0,0.0
17917080,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5836543440818787,0.4724456369876861,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8420215249061584,0.3137870728969574,0.2980653941631317,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8456560969352722,0.3177405595779419,0.2231560945510864,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8136544823646545,0.2808165550231933,0.2671831250190735,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7204103469848633,0.1926964968442917,0.8740154504776001,284.9116516113281,284.95001220703125,299.8055419921875,293.7713928222656,298.5433349609375,297.4991455078125,284.91473388671875,1.0,0.4852324426174164,0.8283498287200928,0.8283498287200928,1.0,1.0,-2.5628883838653564,1.1587365865707395,1.4041517972946167,0.5773444771766663,0.906568169593811,0.906568169593811,0.0,108.95624542236328,127.0,51443.87109375,0.0,1432.15625,1.0,280.0570678710937,283.341064453125,296.8159484863281,300.1644897460937,293.1499938964844,293.1499938964844,279.75,37340.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849561333656311,1.0,0.0,0.0,3.74153470993042,3.7415597438812256,9.340988640360592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.0986328125,0.0,1647.691650390625,1895.4371337890625,0.0,2931.162353515625,0.9267029762268066,1.0,0.0,3.0,1.0,0.0
17917140,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.587028980255127,0.4806821048259735,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8409254550933838,0.3179209232330322,0.3020141720771789,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8432903289794922,0.3204103708267212,0.2250553518533706,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8123210072517395,0.2842262089252472,0.2704632878303528,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7196791172027588,0.195375382900238,0.8863958120346069,284.8969116210937,284.95001220703125,299.8500061035156,293.7687683105469,298.55621337890625,297.4846496582031,284.90155029296875,1.0,0.4923078119754791,0.8258488774299622,0.8258488774299622,1.0,1.0,-2.598628282546997,1.1756669282913208,1.4229613542556765,0.5863001346588135,0.8393403887748718,0.8393403887748718,0.0,112.49152374267578,115.0,52233.05859375,0.0,1495.1046142578125,1.0,279.7579650878906,283.3017578125,296.8024597167969,300.2137451171875,293.1499938964844,293.1499938964844,280.04998779296875,40594.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594179749488831,1.0,0.0,0.0,3.5199873447418213,3.5200109481811523,8.267525117844343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.10546875,0.0,1426.432373046875,1895.4371337890625,0.0,3023.546142578125,0.8810477256774902,1.0,0.0,3.0,1.0,0.0
17917200,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.587028980255127,0.4806821048259735,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8409254550933838,0.3179209232330322,0.3020141720771789,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8432903289794922,0.3204103708267212,0.2250553518533706,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8123210072517395,0.2842262089252472,0.2704632878303528,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7196791172027588,0.195375382900238,0.8863958120346069,284.8969116210937,284.95001220703125,299.8500061035156,293.7687683105469,298.55621337890625,297.4846496582031,284.90155029296875,1.0,0.4923078119754791,0.8258488774299622,0.8258488774299622,1.0,1.0,-2.598628282546997,1.1756669282913208,1.4229613542556765,0.5863001346588135,0.8393403887748718,0.8393403887748718,0.0,112.49152374267578,115.0,52233.05859375,0.0,1495.1046142578125,1.0,279.7579650878906,283.3017578125,296.8024597167969,300.2137451171875,293.1499938964844,293.1499938964844,280.04998779296875,40594.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594179749488831,1.0,0.0,0.0,3.5199873447418213,3.5200109481811523,8.267525117844343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.10546875,0.0,1426.432373046875,1895.4371337890625,0.0,3023.546142578125,0.8810477256774902,1.0,0.0,3.0,1.0,0.0
17917260,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5935114026069641,0.4748374223709106,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8479892611503601,0.3226238787174225,0.3062928318977356,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8492425084114075,0.3237847983837127,0.2272697985172271,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8188654184341431,0.2881011366844177,0.2739861607551574,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7256520986557007,0.1983050405979156,0.8991036415100098,285.0309753417969,284.95001220703125,299.89678955078125,293.7682189941406,298.5827941894531,297.4940490722656,285.0289611816406,1.0,0.4938067197799682,0.8231323957443237,0.8231323957443237,1.0,1.0,-2.61893081665039,1.185040831565857,1.4338899850845337,0.5913750529289246,0.9619876742362976,0.9619876742362976,0.0,111.5401611328125,118.0,52097.2109375,0.0,1518.3388671875,1.0,280.0423889160156,283.4293518066406,296.7481689453125,300.07537841796875,293.1499938964844,293.1499938964844,279.75,32454.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511123657226562,1.0,0.0,0.0,3.679096937179565,3.679120540618897,9.031829790728808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.0546875,0.0,1539.044189453125,1895.4371337890625,0.0,2945.690185546875,0.909299910068512,1.0,0.0,3.0,1.0,0.0
17917320,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5935114026069641,0.4748374223709106,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8479892611503601,0.3226238787174225,0.3062928318977356,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8492425084114075,0.3237847983837127,0.2272697985172271,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8188654184341431,0.2881011366844177,0.2739861607551574,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7256520986557007,0.1983050405979156,0.8991036415100098,285.0309753417969,284.95001220703125,299.89678955078125,293.7682189941406,298.5827941894531,297.4940490722656,285.0289611816406,1.0,0.4938067197799682,0.8231323957443237,0.8231323957443237,1.0,1.0,-2.61893081665039,1.185040831565857,1.4338899850845337,0.5913750529289246,0.9619876742362976,0.9619876742362976,0.0,111.5401611328125,118.0,52097.2109375,0.0,1518.3388671875,1.0,280.0423889160156,283.4293518066406,296.7481689453125,300.07537841796875,293.1499938964844,293.1499938964844,279.75,32454.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511123657226562,1.0,0.0,0.0,3.679096937179565,3.679120540618897,9.031829790728808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.0546875,0.0,1539.044189453125,1895.4371337890625,0.0,2945.690185546875,0.909299910068512,1.0,0.0,3.0,1.0,0.0
17917380,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6000991463661194,0.4731619656085968,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8522747755050659,0.3263205885887146,0.3100247979164123,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8523451685905457,0.3260255455970764,0.2290416657924652,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8225567936897278,0.291013091802597,0.2769703865051269,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7290753722190857,0.2004677355289459,0.9096959829330444,284.9091186523437,284.95001220703125,299.945556640625,293.76934814453125,298.60797119140625,297.4993896484375,284.9127197265625,1.0,0.4969367682933807,0.8204158544540405,0.8204158544540405,1.0,1.0,-2.6398372650146484,1.1947569847106934,1.445080280303955,0.5963027477264404,0.8669792413711548,0.8669792413711548,0.0,111.78402709960938,121.0,53123.2265625,0.0,1548.1043701171875,1.0,279.7572937011719,283.2904357910156,296.8037109375,300.2611694335937,293.1499938964844,293.1499938964844,280.04998779296875,38309.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621618747711182,1.0,0.0,0.0,3.5908377170562744,3.590861558914185,8.603691981079464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.9775390625,0.0,1485.3380126953125,1895.4371337890625,0.0,3049.2822265625,0.894156277179718,1.0,0.0,3.0,1.0,0.0
17917440,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6000991463661194,0.4731619656085968,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8522747755050659,0.3263205885887146,0.3100247979164123,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8523451685905457,0.3260255455970764,0.2290416657924652,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8225567936897278,0.291013091802597,0.2769703865051269,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7290753722190857,0.2004677355289459,0.9096959829330444,284.9091186523437,284.95001220703125,299.945556640625,293.76934814453125,298.60797119140625,297.4993896484375,284.9127197265625,1.0,0.4969367682933807,0.8204158544540405,0.8204158544540405,1.0,1.0,-2.6398372650146484,1.1947569847106934,1.445080280303955,0.5963027477264404,0.8669792413711548,0.8669792413711548,0.0,111.78402709960938,121.0,53123.2265625,0.0,1548.1043701171875,1.0,279.7572937011719,283.2904357910156,296.8037109375,300.2611694335937,293.1499938964844,293.1499938964844,280.04998779296875,38309.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621618747711182,1.0,0.0,0.0,3.5908377170562744,3.590861558914185,8.603691981079464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.9775390625,0.0,1485.3380126953125,1895.4371337890625,0.0,3049.2822265625,0.894156277179718,1.0,0.0,3.0,1.0,0.0
17917500,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.6035881042480469,0.4738582074642181,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.853409469127655,0.3282988965511322,0.3117576241493225,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8528782725334167,0.3273150026798248,0.2298216521739959,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8234256505966187,0.2925604283809662,0.278319239616394,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7298834323883057,0.2015644758939743,0.9143155813217164,285.0440368652344,284.95001220703125,299.9706115722656,293.7704772949219,298.6218566894531,297.5036926269531,285.0496826171875,1.0,0.498792290687561,0.8190576434135437,0.8190576434135437,1.0,1.0,-2.650862455368042,1.199884295463562,1.4509782791137695,0.5989179015159607,0.9646384119987488,0.9646384119987488,0.0,112.35926055908205,121.0,52620.46484375,0.0,1565.985107421875,1.0,280.0010070800781,283.43328857421875,296.7465515136719,300.0661926269531,293.1499938964844,293.1499938964844,280.04998779296875,33319.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566374182701111,1.0,0.0,0.0,3.655315399169922,3.655339002609253,8.915445164348057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.17333984375,0.0,1519.0078125,1895.4371337890625,0.0,2997.472900390625,0.9063512086868286,1.0,0.0,3.0,1.0,0.0
17917560,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.6071842908859253,0.4745365977287292,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8547505736351013,0.3303942084312439,0.3137152194976806,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8536608219146729,0.3287467062473297,0.2308019399642944,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.824475109577179,0.2942073345184326,0.2798606157302856,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7308341264724731,0.2027249336242675,0.9195013642311096,285.04541015625,284.95001220703125,299.99609375,293.7719421386719,298.63671875,297.50946044921875,285.0438537597656,1.0,0.5008589625358582,0.8178342580795288,0.8178342580795288,1.0,1.0,-2.663289785385132,1.2057048082351685,1.4575849771499634,0.6019185781478882,0.9988322257995604,0.9988322257995604,0.0,112.98048400878906,124.0,53015.93359375,0.0,1586.17431640625,1.0,280.0426940917969,283.4221496582031,296.75811767578125,300.1383361816406,293.1499938964844,293.1499938964844,279.75,32015.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554546236991882,1.0,0.0,0.0,3.752111196517944,3.7521355152130127,9.393872915097744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.3173828125,0.0,1619.12060546875,1895.4371337890625,0.0,2986.384033203125,0.9255373477935792,1.0,0.0,3.0,1.0,0.0
17917620,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.6120868921279907,0.4784219264984131,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8554855585098267,0.3337001800537109,0.3171189129352569,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8532240390777588,0.3305864930152893,0.2323251813650131,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8247601389884949,0.2966775894165039,0.2824657261371612,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7311039566993713,0.2044061869382858,0.9281412363052368,284.90093994140625,284.95001220703125,300.0482788085937,293.77593994140625,298.6561584472656,297.50128173828125,284.904296875,1.0,0.5053324699401855,0.815387487411499,0.815387487411499,1.0,1.0,-2.6873939037323,1.2169623374938965,1.470431566238403,0.60777348279953,0.8927721977233887,0.8927721977233887,0.0,114.9218521118164,127.0,54258.51171875,0.0,1629.1824951171875,1.0,279.7563781738281,283.25750732421875,296.81658935546875,300.3434753417969,293.1499938964844,293.1499938964844,280.04998779296875,37752.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676990270614624,1.0,0.0,0.0,3.700895547866821,3.700920343399048,9.139173471339744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.41162109375,0.0,1603.824951171875,1895.4371337890625,0.0,3101.2255859375,0.9178541898727416,1.0,0.0,3.0,1.0,0.0
17917680,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.6120868921279907,0.4784219264984131,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8554855585098267,0.3337001800537109,0.3171189129352569,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8532240390777588,0.3305864930152893,0.2323251813650131,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8247601389884949,0.2966775894165039,0.2824657261371612,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7311039566993713,0.2044061869382858,0.9281412363052368,284.90093994140625,284.95001220703125,300.0482788085937,293.77593994140625,298.6561584472656,297.50128173828125,284.904296875,1.0,0.5053324699401855,0.815387487411499,0.815387487411499,1.0,1.0,-2.6873939037323,1.2169623374938965,1.470431566238403,0.60777348279953,0.8927721977233887,0.8927721977233887,0.0,114.9218521118164,127.0,54258.51171875,0.0,1629.1824951171875,1.0,279.7563781738281,283.25750732421875,296.81658935546875,300.3434753417969,293.1499938964844,293.1499938964844,280.04998779296875,37752.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676990270614624,1.0,0.0,0.0,3.700895547866821,3.700920343399048,9.139173471339744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.41162109375,0.0,1603.824951171875,1895.4371337890625,0.0,3101.2255859375,0.9178541898727416,1.0,0.0,3.0,1.0,0.0
17917740,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6175565719604492,0.4832988381385803,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.855673611164093,0.3375323712825775,0.3205674290657043,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8522841930389404,0.3330547511577606,0.2338968962430954,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8245096206665039,0.2995770573616028,0.285066545009613,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7307901978492737,0.2062952816486358,0.9362971186637878,285.0569152832031,284.95001220703125,300.1019287109375,293.7811584472656,298.6802978515625,297.5002746582031,285.0570678710937,1.0,0.5101093053817749,0.812940776348114,0.812940776348114,1.0,1.0,-2.712209701538086,1.2285650968551636,1.4836446046829224,0.6137270927429199,1.0,1.0,0.0,117.18494415283205,130.0,53987.62890625,0.0,1675.4139404296875,1.0,280.0433044433594,283.4131164550781,296.7695617675781,300.2122497558594,293.1499938964844,293.1499938964844,279.75,33030.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614309430122375,1.0,0.0,0.0,3.8289835453033447,3.8290088176727295,9.782734196051024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9287109375,0.0,1718.2584228515625,1895.4371337890625,0.0,3042.42626953125,0.9433557987213136,1.0,0.0,3.0,1.0,0.0
17917800,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.6175565719604492,0.4832988381385803,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.855673611164093,0.3375323712825775,0.3205674290657043,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8522841930389404,0.3330547511577606,0.2338968962430954,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8245096206665039,0.2995770573616028,0.285066545009613,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7307901978492737,0.2062952816486358,0.9362971186637878,285.0569152832031,284.95001220703125,300.1019287109375,293.7811584472656,298.6802978515625,297.5002746582031,285.0570678710937,1.0,0.5101093053817749,0.812940776348114,0.812940776348114,1.0,1.0,-2.712209701538086,1.2285650968551636,1.4836446046829224,0.6137270927429199,1.0,1.0,0.0,117.18494415283205,130.0,53987.62890625,0.0,1675.4139404296875,1.0,280.0433044433594,283.4131164550781,296.7695617675781,300.2122497558594,293.1499938964844,293.1499938964844,279.75,33030.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614309430122375,1.0,0.0,0.0,3.8289835453033447,3.8290088176727295,9.782734196051024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9287109375,0.0,1718.2584228515625,1895.4371337890625,0.0,3042.42626953125,0.9433557987213136,1.0,0.0,3.0,1.0,0.0
17917860,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6212062239646912,0.4893428385257721,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8550642728805542,0.340707778930664,0.3238681852817535,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8505608439445496,0.3347615897655487,0.2353433817625045,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8235191702842712,0.3018665015697479,0.2875189185142517,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.729797899723053,0.2077162563800811,0.9438343048095704,284.9053649902344,284.95001220703125,300.15692138671875,293.7874755859375,298.6971740722656,297.485107421875,284.90753173828125,1.0,0.515112578868866,0.8102461695671082,0.8102461695671082,1.0,1.0,-2.737185478210449,1.2401738166809082,1.4970117807388306,0.6197291016578674,0.9207218885421752,0.9207218885421752,0.0,119.81774139404295,133.0,55385.57421875,0.0,1724.3701171875,1.0,279.7567749023437,283.2364807128906,296.8275146484375,300.42291259765625,293.1499938964844,293.1499938964844,279.45001220703125,37181.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734415769577026,1.0,0.0,0.0,3.802326679229736,3.8023524284362793,9.646996659284923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.1201171875,0.0,1718.5430908203125,1895.4371337890625,0.0,3155.091552734375,0.9399830102920532,1.0,0.0,3.0,1.0,0.0
17917920,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.6212062239646912,0.4893428385257721,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8550642728805542,0.340707778930664,0.3238681852817535,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8505608439445496,0.3347615897655487,0.2353433817625045,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8235191702842712,0.3018665015697479,0.2875189185142517,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.729797899723053,0.2077162563800811,0.9438343048095704,284.9053649902344,284.95001220703125,300.15692138671875,293.7874755859375,298.6971740722656,297.485107421875,284.90753173828125,1.0,0.515112578868866,0.8102461695671082,0.8102461695671082,1.0,1.0,-2.737185478210449,1.2401738166809082,1.4970117807388306,0.6197291016578674,0.9207218885421752,0.9207218885421752,0.0,119.81774139404295,133.0,55385.57421875,0.0,1724.3701171875,1.0,279.7567749023437,283.2364807128906,296.8275146484375,300.42291259765625,293.1499938964844,293.1499938964844,279.45001220703125,37181.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734415769577026,1.0,0.0,0.0,3.802326679229736,3.8023524284362793,9.646996659284923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.1201171875,0.0,1718.5430908203125,1895.4371337890625,0.0,3155.091552734375,0.9399830102920532,1.0,0.0,3.0,1.0,0.0
17917980,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.6236515045166016,0.4970830678939819,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.853057861328125,0.3435552716255188,0.3266225755214691,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8474158644676208,0.3361011147499084,0.2363259047269821,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8212002515792847,0.3038113117218017,0.2894386649131775,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7275312542915344,0.2087786048650741,0.9491376280784608,284.8868103027344,284.95001220703125,300.2130432128906,293.7947692871094,298.71075439453125,297.4629821777344,284.8907470703125,1.0,0.520053505897522,0.8075516223907471,0.8075516223907471,1.0,1.0,-2.7596588134765625,1.2505619525909424,1.5090969800949097,0.6250272989273071,0.8448009490966797,0.8448009490966797,0.0,122.88701629638672,136.0,55924.5859375,0.0,1772.4112548828125,1.0,279.4575500488281,283.1961975097656,296.81982421875,300.4632568359375,293.1499938964844,293.1499938964844,279.75,40844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813934922218323,1.0,0.0,0.0,3.572291612625122,3.5723159313201904,8.515048648405354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.01611328125,0.0,1483.896728515625,1895.4371337890625,0.0,3229.638427734375,0.8926109671592712,1.0,0.0,3.0,1.0,0.0
17918040,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.6236515045166016,0.4970830678939819,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.853057861328125,0.3435552716255188,0.3266225755214691,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8474158644676208,0.3361011147499084,0.2363259047269821,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8212002515792847,0.3038113117218017,0.2894386649131775,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7275312542915344,0.2087786048650741,0.9491376280784608,284.8868103027344,284.95001220703125,300.2130432128906,293.7947692871094,298.71075439453125,297.4629821777344,284.8907470703125,1.0,0.520053505897522,0.8075516223907471,0.8075516223907471,1.0,1.0,-2.7596588134765625,1.2505619525909424,1.5090969800949097,0.6250272989273071,0.8448009490966797,0.8448009490966797,0.0,122.88701629638672,136.0,55924.5859375,0.0,1772.4112548828125,1.0,279.4575500488281,283.1961975097656,296.81982421875,300.4632568359375,293.1499938964844,293.1499938964844,279.75,40844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813934922218323,1.0,0.0,0.0,3.572291612625122,3.5723159313201904,8.515048648405354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.01611328125,0.0,1483.896728515625,1895.4371337890625,0.0,3229.638427734375,0.8926109671592712,1.0,0.0,3.0,1.0,0.0
17918100,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6255869269371033,0.5005306005477905,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.852473258972168,0.3453758060932159,0.3281931281089782,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8462990522384644,0.337230920791626,0.2369855791330337,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8204150795936584,0.3051271438598633,0.2905565500259399,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7266938090324402,0.2095302492380142,0.9521617293357848,285.0263061523437,284.95001220703125,300.2414855957031,293.7987060546875,298.72186279296875,297.4593200683594,285.0313415527344,1.0,0.5225372910499573,0.8062043190002441,0.8062043190002441,1.0,1.0,-2.771457433700561,1.2560269832611084,1.5154304504394531,0.6277856230735779,0.9391314387321472,0.9391314387321472,0.0,124.33071899414062,136.0,55393.43359375,0.0,1797.1282958984375,1.0,279.70037841796875,283.3431701660156,296.76287841796875,300.255615234375,293.1499938964844,293.1499938964844,279.75,34470.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744571208953857,1.0,0.0,0.0,3.626494646072388,3.62651801109314,8.775409128247702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.4892578125,0.0,1495.8009033203125,1895.4371337890625,0.0,3164.615966796875,0.901026964187622,1.0,0.0,3.0,1.0,0.0
