time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6277490258216858,0.5033769011497498,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8524532318115234,0.3473270237445831,0.3300354778766632,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.845781147480011,0.3385083973407745,0.2378765046596527,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8201575875282288,0.3065627217292785,0.291916161775589,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7263261079788208,0.2103813141584396,0.956009030342102,285.0272216796875,284.95001220703125,300.2701416015625,293.8028564453125,298.7344665527344,297.4584045410156,285.0262145996094,1.0,0.5250848531723022,0.8047839999198914,0.8047839999198914,1.0,1.0,-2.784419298171997,1.2620335817337036,1.5223857164382937,0.6308387517929077,0.966736614704132,0.966736614704132,0.0,125.6467514038086,139.0,55766.09765625,0.0,1823.2193603515625,1.0,279.74249267578125,283.3340148925781,296.7785949707031,300.3285827636719,293.1499938964844,293.1499938964844,279.45001220703125,32839.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723024129867554,1.0,0.0,0.0,3.712638139724731,3.7126622200012207,9.197261192639415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.2529296875,0.0,1579.9263916015625,1895.4371337890625,0.0,3144.407470703125,0.917235553264618,1.0,0.0,3.0,1.0,0.0
17918220,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6301604509353638,0.51040118932724,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.851291298866272,0.3504053950309753,0.333232969045639,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8435875177383423,0.3401039540767669,0.2392353266477584,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8185955882072449,0.3086831867694855,0.2941985428333282,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7246956825256348,0.211545318365097,0.9623375535011292,284.9125366210937,284.95001220703125,300.3280944824219,293.8116760253906,298.75128173828125,297.4407653808594,284.91558837890625,1.0,0.5301647782325745,0.801943302154541,0.801943302154541,1.0,1.0,-2.808688879013061,1.273218035697937,1.5354708433151243,0.6365561485290527,0.8771966695785522,0.8771966695785522,0.0,128.644775390625,142.0,56884.99609375,0.0,1875.2156982421875,1.0,279.4570617675781,283.19781494140625,296.8419189453125,300.5307922363281,293.1499938964844,293.1499938964844,279.75,38076.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823902010917664,1.0,0.0,0.0,3.632265567779541,3.63228988647461,8.803360742604127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.84033203125,0.0,1528.98779296875,1895.4371337890625,0.0,3238.976318359375,0.9031813144683838,1.0,0.0,3.0,1.0,0.0
17918280,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.6301604509353638,0.51040118932724,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.851291298866272,0.3504053950309753,0.333232969045639,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8435875177383423,0.3401039540767669,0.2392353266477584,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8185955882072449,0.3086831867694855,0.2941985428333282,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7246956825256348,0.211545318365097,0.9623375535011292,284.9125366210937,284.95001220703125,300.3280944824219,293.8116760253906,298.75128173828125,297.4407653808594,284.91558837890625,1.0,0.5301647782325745,0.801943302154541,0.801943302154541,1.0,1.0,-2.808688879013061,1.273218035697937,1.5354708433151243,0.6365561485290527,0.8771966695785522,0.8771966695785522,0.0,128.644775390625,142.0,56884.99609375,0.0,1875.2156982421875,1.0,279.4570617675781,283.19781494140625,296.8419189453125,300.5307922363281,293.1499938964844,293.1499938964844,279.75,38076.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823902010917664,1.0,0.0,0.0,3.632265567779541,3.63228988647461,8.803360742604127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.84033203125,0.0,1528.98779296875,1895.4371337890625,0.0,3238.976318359375,0.9031813144683838,1.0,0.0,3.0,1.0,0.0
17918340,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.6335061192512512,0.5171969532966614,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8503707051277161,0.3540399968624115,0.336539626121521,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8416599035263062,0.3423231542110443,0.240676075220108,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8172301054000854,0.311265230178833,0.2965425252914428,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7231897711753845,0.212993174791336,0.9686449766159058,285.0448608398437,284.95001220703125,300.3866882324219,293.8210144042969,298.7743225097656,297.4338073730469,285.0434265136719,1.0,0.5352149605751038,0.7991026043891907,0.7991026043891907,1.0,1.0,-2.832956552505493,1.2843947410583496,1.548561930656433,0.6421807408332825,1.0,1.0,0.0,131.6055908203125,130.0,56743.1640625,0.0,1927.8511962890625,1.0,279.7432556152344,283.328857421875,296.8077392578125,300.4187316894531,293.1499938964844,293.1499938964844,279.45001220703125,32302.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759808540344238,1.0,0.0,0.0,3.784602880477905,3.784627676010132,9.557271596349892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.28515625,0.0,1659.452880859375,1895.4371337890625,0.0,3178.904296875,0.9328901767730712,1.0,0.0,3.0,1.0,0.0
17918400,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.6335061192512512,0.5171969532966614,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8503707051277161,0.3540399968624115,0.336539626121521,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8416599035263062,0.3423231542110443,0.240676075220108,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8172301054000854,0.311265230178833,0.2965425252914428,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7231897711753845,0.212993174791336,0.9686449766159058,285.0448608398437,284.95001220703125,300.3866882324219,293.8210144042969,298.7743225097656,297.4338073730469,285.0434265136719,1.0,0.5352149605751038,0.7991026043891907,0.7991026043891907,1.0,1.0,-2.832956552505493,1.2843947410583496,1.548561930656433,0.6421807408332825,1.0,1.0,0.0,131.6055908203125,130.0,56743.1640625,0.0,1927.8511962890625,1.0,279.7432556152344,283.328857421875,296.8077392578125,300.4187316894531,293.1499938964844,293.1499938964844,279.45001220703125,32302.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759808540344238,1.0,0.0,0.0,3.784602880477905,3.784627676010132,9.557271596349892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.28515625,0.0,1659.452880859375,1895.4371337890625,0.0,3178.904296875,0.9328901767730712,1.0,0.0,3.0,1.0,0.0
17918460,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.6364426612854004,0.5123223066329956,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.855345606803894,0.3568916320800781,0.339419275522232,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.845405101776123,0.3436415791511535,0.2417662888765335,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8213402628898621,0.3131271600723266,0.2984748482704162,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7264133095741272,0.2139223963022232,0.9733757972717284,284.8947448730469,284.95001220703125,300.44580078125,293.830810546875,298.7936096191406,297.4207763671875,284.8966979980469,1.0,0.5348686575889587,0.7960896492004395,0.7960896492004395,1.0,1.0,-2.839905023574829,1.2871044874191284,1.5528006553649902,0.6435628533363342,0.8934693336486816,0.8934693336486816,0.0,130.3865966796875,133.0,57749.1640625,0.0,1933.0474853515625,1.0,279.45709228515625,283.1609191894531,296.865234375,300.6165771484375,293.1499938964844,293.1499938964844,279.75,37970.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870072364807129,1.0,0.0,0.0,3.724668979644776,3.724694013595581,9.256965540771488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.26513671875,0.0,1632.8812255859375,1895.4371337890625,0.0,3282.20849609375,0.9232437014579772,1.0,0.0,3.0,1.0,0.0
17918520,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.6364426612854004,0.5123223066329956,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.855345606803894,0.3568916320800781,0.339419275522232,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.845405101776123,0.3436415791511535,0.2417662888765335,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8213402628898621,0.3131271600723266,0.2984748482704162,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7264133095741272,0.2139223963022232,0.9733757972717284,284.8947448730469,284.95001220703125,300.44580078125,293.830810546875,298.7936096191406,297.4207763671875,284.8966979980469,1.0,0.5348686575889587,0.7960896492004395,0.7960896492004395,1.0,1.0,-2.839905023574829,1.2871044874191284,1.5528006553649902,0.6435628533363342,0.8934693336486816,0.8934693336486816,0.0,130.3865966796875,133.0,57749.1640625,0.0,1933.0474853515625,1.0,279.45709228515625,283.1609191894531,296.865234375,300.6165771484375,293.1499938964844,293.1499938964844,279.75,37970.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870072364807129,1.0,0.0,0.0,3.724668979644776,3.724694013595581,9.256965540771488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.26513671875,0.0,1632.8812255859375,1895.4371337890625,0.0,3282.20849609375,0.9232437014579772,1.0,0.0,3.0,1.0,0.0
17918580,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6424054503440857,0.5100659728050232,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8590682148933411,0.3603763282299042,0.342435747385025,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8479287028312683,0.3456611335277557,0.2429566532373428,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8242005705833435,0.3155159950256347,0.300492376089096,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7285388708114624,0.2152169346809387,0.9783079028129578,285.0345153808594,284.95001220703125,300.5052795410156,293.8409118652344,298.825927734375,297.4310302734375,285.03387451171875,1.0,0.53634113073349,0.7930766940116882,0.7930766940116882,1.0,1.0,-2.8505845069885254,1.2916895151138306,1.5588951110839844,0.6454415321350098,1.0,1.0,0.0,130.08514404296875,136.0,57231.7578125,0.0,1948.7490234375,1.0,279.7433776855469,283.3067932128906,296.8238525390625,300.4720153808594,293.1499938964844,293.1499938964844,279.45001220703125,33218.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879748523235321,1.0,0.0,0.0,3.839445114135742,3.839470624923706,9.836264780460624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.8125,0.0,1732.4307861328125,1895.4371337890625,0.0,3214.2236328125,0.9458719491958618,1.0,0.0,3.0,1.0,0.0
17918640,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.6424054503440857,0.5100659728050232,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8590682148933411,0.3603763282299042,0.342435747385025,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8479287028312683,0.3456611335277557,0.2429566532373428,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8242005705833435,0.3155159950256347,0.300492376089096,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7285388708114624,0.2152169346809387,0.9783079028129578,285.0345153808594,284.95001220703125,300.5052795410156,293.8409118652344,298.825927734375,297.4310302734375,285.03387451171875,1.0,0.53634113073349,0.7930766940116882,0.7930766940116882,1.0,1.0,-2.8505845069885254,1.2916895151138306,1.5588951110839844,0.6454415321350098,1.0,1.0,0.0,130.08514404296875,136.0,57231.7578125,0.0,1948.7490234375,1.0,279.7433776855469,283.3067932128906,296.8238525390625,300.4720153808594,293.1499938964844,293.1499938964844,279.45001220703125,33218.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879748523235321,1.0,0.0,0.0,3.839445114135742,3.839470624923706,9.836264780460624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.8125,0.0,1732.4307861328125,1895.4371337890625,0.0,3214.2236328125,0.9458719491958618,1.0,0.0,3.0,1.0,0.0
17918700,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.6448059678077698,0.5100080370903015,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8604333996772766,0.3619107902050018,0.3440520763397217,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8487204909324646,0.3464284837245941,0.2436367869377136,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8251707553863525,0.3165247738361358,0.3015969693660736,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7292316555976868,0.2157565355300903,0.981218159198761,284.8921813964844,284.95001220703125,300.5350952148437,293.84600830078125,298.8395080566406,297.4313659667969,284.8854064941406,1.0,0.5375136137008667,0.791570246219635,0.791570246219635,1.0,1.0,-2.858100652694702,1.2950036525726318,1.5630970001220703,0.6470237374305725,0.9245746731758118,0.9245746731758118,0.0,130.34603881835938,136.0,58420.421875,0.0,1962.1568603515625,1.0,279.49371337890625,283.1383056640625,296.885498046875,300.70965576171875,293.1499938964844,293.1499938964844,279.45001220703125,35884.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867459297180176,1.0,0.0,0.0,3.843376398086548,3.84340238571167,9.856418046183537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.3681640625,0.0,1758.2264404296875,1895.4371337890625,0.0,3279.76318359375,0.9470865726470948,1.0,0.0,3.0,1.0,0.0
17918760,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.646612286567688,0.5112648010253906,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.860815167427063,0.3632312715053558,0.345363974571228,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8485188484191895,0.3469463884830475,0.2440564483404159,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8252434730529785,0.3173300623893738,0.3024258613586426,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7291359305381775,0.2161356657743454,0.9832170605659484,284.89471435546875,284.95001220703125,300.5649108886719,293.8511657714844,298.85028076171875,297.4264831542969,284.8977966308594,1.0,0.5388476848602295,0.7902097105979919,0.7902097105979919,1.0,1.0,-2.865091323852539,1.2980881929397583,1.5670031309127808,0.6484957933425903,0.9047141671180724,0.9047141671180724,0.0,130.986083984375,139.0,58346.3125,0.0,1976.624755859375,1.0,279.4561462402344,283.1468505859375,296.8813171386719,300.6658020019531,293.1499938964844,293.1499938964844,279.1499938964844,38090.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895841836929321,1.0,0.0,0.0,3.775331974029541,3.775357723236084,9.510505378784728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.845703125,0.0,1693.308837890625,1895.4371337890625,0.0,3306.318603515625,0.9346833825111388,1.0,0.0,3.0,1.0,0.0
17918820,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6497018337249756,0.5153284072875977,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8606298565864563,0.3659083247184753,0.3478819131851196,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8471905589103699,0.348015159368515,0.2447967082262039,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8245067000389099,0.3189365863800049,0.3039551973342895,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7281195521354675,0.2168352007865905,0.9865573644638062,284.89141845703125,284.95001220703125,300.62457275390625,293.8614501953125,298.8708801269531,297.4149475097656,284.89410400390625,1.0,0.5419101715087891,0.7874886989593506,0.7874886989593506,1.0,1.0,-2.879742383956909,1.3045753240585327,1.5751670598983765,0.6515742540359497,0.8388357162475586,0.8388357162475586,0.0,132.7674560546875,142.0,58705.59375,0.0,2009.3148193359373,1.0,279.1578674316406,283.1191711425781,296.8767395019531,300.6954650878906,293.1499938964844,293.1499938964844,279.45001220703125,40762.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953346610069275,1.0,0.0,0.0,3.54035758972168,3.54038143157959,8.363490451301914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.083984375,0.0,1449.1390380859375,1895.4371337890625,0.0,3360.058837890625,0.8854826092720032,1.0,0.0,3.0,1.0,0.0
17918880,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6497018337249756,0.5153284072875977,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8606298565864563,0.3659083247184753,0.3478819131851196,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8471905589103699,0.348015159368515,0.2447967082262039,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8245067000389099,0.3189365863800049,0.3039551973342895,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7281195521354675,0.2168352007865905,0.9865573644638062,284.89141845703125,284.95001220703125,300.62457275390625,293.8614501953125,298.8708801269531,297.4149475097656,284.89410400390625,1.0,0.5419101715087891,0.7874886989593506,0.7874886989593506,1.0,1.0,-2.879742383956909,1.3045753240585327,1.5751670598983765,0.6515742540359497,0.8388357162475586,0.8388357162475586,0.0,132.7674560546875,142.0,58705.59375,0.0,2009.3148193359373,1.0,279.1578674316406,283.1191711425781,296.8767395019531,300.6954650878906,293.1499938964844,293.1499938964844,279.45001220703125,40762.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953346610069275,1.0,0.0,0.0,3.54035758972168,3.54038143157959,8.363490451301914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.083984375,0.0,1449.1390380859375,1895.4371337890625,0.0,3360.058837890625,0.8854826092720032,1.0,0.0,3.0,1.0,0.0
17918940,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.6541925668716431,0.51894611120224,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8612837195396423,0.3695194721221924,0.3511310219764709,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8467768430709839,0.3501257598400116,0.2461390942335128,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8245198130607605,0.3213538527488708,0.3061047196388244,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7277411222457886,0.2180992364883422,0.9918100237846376,285.0170593261719,284.95001220703125,300.68408203125,293.87164306640625,298.8996276855469,297.41815185546875,285.0165710449219,1.0,0.545525074005127,0.7847676277160645,0.7847676277160645,1.0,1.0,-2.89850115776062,1.3130255937576294,1.5854754447937012,0.6556609272956848,0.948878824710846,0.948878824710846,0.0,134.57814025878906,145.0,58467.37890625,0.0,2049.288330078125,1.0,279.4416198730469,283.2474060058594,296.8453674316406,300.5652160644531,293.1499938964844,293.1499938964844,279.1499938964844,33168.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885948896408081,1.0,0.0,0.0,3.672752618789673,3.672776460647583,9.000707450468326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.541015625,0.0,1537.313720703125,1895.4371337890625,0.0,3272.302490234375,0.9084874987602234,1.0,0.0,3.0,1.0,0.0
17919000,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.6541925668716431,0.51894611120224,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8612837195396423,0.3695194721221924,0.3511310219764709,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8467768430709839,0.3501257598400116,0.2461390942335128,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8245198130607605,0.3213538527488708,0.3061047196388244,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7277411222457886,0.2180992364883422,0.9918100237846376,285.0170593261719,284.95001220703125,300.68408203125,293.87164306640625,298.8996276855469,297.41815185546875,285.0165710449219,1.0,0.545525074005127,0.7847676277160645,0.7847676277160645,1.0,1.0,-2.89850115776062,1.3130255937576294,1.5854754447937012,0.6556609272956848,0.948878824710846,0.948878824710846,0.0,134.57814025878906,145.0,58467.37890625,0.0,2049.288330078125,1.0,279.4416198730469,283.2474060058594,296.8453674316406,300.5652160644531,293.1499938964844,293.1499938964844,279.1499938964844,33168.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885948896408081,1.0,0.0,0.0,3.672752618789673,3.672776460647583,9.000707450468326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.541015625,0.0,1537.313720703125,1895.4371337890625,0.0,3272.302490234375,0.9084874987602234,1.0,0.0,3.0,1.0,0.0
17919060,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.6567876935005188,0.5242059826850891,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8608289957046509,0.3724164962768554,0.3541230857372284,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8452776074409485,0.3514167964458465,0.247257187962532,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8235412836074829,0.3231311738491058,0.3080296516418457,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7265337109565735,0.2189276218414306,0.9964883327484132,284.9167175292969,284.95001220703125,300.7433166503906,293.8816223144531,298.91961669921875,297.4059143066406,284.919189453125,1.0,0.5494975447654724,0.781801164150238,0.781801164150238,1.0,1.0,-2.9177026748657227,1.3215949535369873,1.5961077213287354,0.6598619818687439,0.8665576577186584,0.8665576577186584,0.0,136.93235778808594,148.0,59449.1328125,0.0,2093.176513671875,1.0,279.1574401855469,283.12469482421875,296.9062805175781,300.75830078125,293.1499938964844,293.1499938964844,279.45001220703125,38161.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947760462760925,1.0,0.0,0.0,3.580107450485229,3.58013129234314,8.552349299861817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1025390625,0.0,1472.65380859375,1895.4371337890625,0.0,3354.842529296875,0.8917919993400574,1.0,0.0,3.0,1.0,0.0
17919120,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.6567876935005188,0.5242059826850891,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8608289957046509,0.3724164962768554,0.3541230857372284,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8452776074409485,0.3514167964458465,0.247257187962532,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8235412836074829,0.3231311738491058,0.3080296516418457,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7265337109565735,0.2189276218414306,0.9964883327484132,284.9167175292969,284.95001220703125,300.7433166503906,293.8816223144531,298.91961669921875,297.4059143066406,284.919189453125,1.0,0.5494975447654724,0.781801164150238,0.781801164150238,1.0,1.0,-2.9177026748657227,1.3215949535369873,1.5961077213287354,0.6598619818687439,0.8665576577186584,0.8665576577186584,0.0,136.93235778808594,148.0,59449.1328125,0.0,2093.176513671875,1.0,279.1574401855469,283.12469482421875,296.9062805175781,300.75830078125,293.1499938964844,293.1499938964844,279.45001220703125,38161.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947760462760925,1.0,0.0,0.0,3.580107450485229,3.58013129234314,8.552349299861817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1025390625,0.0,1472.65380859375,1895.4371337890625,0.0,3354.842529296875,0.8917919993400574,1.0,0.0,3.0,1.0,0.0
17919180,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6601458787918091,0.5297139286994934,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8603789806365967,0.3758938312530517,0.3572771251201629,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8438073396682739,0.3533352613449096,0.2484914362430572,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8225466012954712,0.3253853023052215,0.3100613355636596,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7252715826034546,0.2200509309768676,1.0013142824172974,285.0323486328125,284.95001220703125,300.80206298828125,293.8912658691406,298.9444580078125,297.4028015136719,285.0306396484375,1.0,0.5536710023880005,0.7788346409797668,0.7788346409797668,1.0,1.0,-2.9378368854522705,1.3305972814559937,1.6072397232055664,0.6642130613327026,0.9827204942703248,0.9827204942703248,0.0,139.41790771484375,151.0,59300.05078125,0.0,2139.849853515625,1.0,279.44287109375,283.24176025390625,296.8769226074219,300.6494445800781,293.1499938964844,293.1499938964844,279.1499938964844,32335.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882945775985718,1.0,0.0,0.0,3.73346209526062,3.733486175537109,9.300724173044728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2685546875,0.0,1599.9801025390625,1895.4371337890625,0.0,3294.2548828125,0.9214399456977844,1.0,0.0,3.0,1.0,0.0
17919240,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.6601458787918091,0.5297139286994934,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8603789806365967,0.3758938312530517,0.3572771251201629,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8438073396682739,0.3533352613449096,0.2484914362430572,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8225466012954712,0.3253853023052215,0.3100613355636596,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7252715826034546,0.2200509309768676,1.0013142824172974,285.0323486328125,284.95001220703125,300.80206298828125,293.8912658691406,298.9444580078125,297.4028015136719,285.0306396484375,1.0,0.5536710023880005,0.7788346409797668,0.7788346409797668,1.0,1.0,-2.9378368854522705,1.3305972814559937,1.6072397232055664,0.6642130613327026,0.9827204942703248,0.9827204942703248,0.0,139.41790771484375,151.0,59300.05078125,0.0,2139.849853515625,1.0,279.44287109375,283.24176025390625,296.8769226074219,300.6494445800781,293.1499938964844,293.1499938964844,279.1499938964844,32335.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882945775985718,1.0,0.0,0.0,3.73346209526062,3.733486175537109,9.300724173044728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.2685546875,0.0,1599.9801025390625,1895.4371337890625,0.0,3294.2548828125,0.9214399456977844,1.0,0.0,3.0,1.0,0.0
17919300,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.6610745787620544,0.532635509967804,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8600808382034302,0.3773455023765564,0.35887011885643,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8430107831954956,0.3539714217185974,0.2491193115711212,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8219850659370422,0.3262582719326019,0.3110897541046142,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7245936393737793,0.2204416692256927,1.0038036108016968,284.8906555175781,284.95001220703125,300.8312072753906,293.8959350585937,298.9535827636719,297.3955383300781,284.885498046875,1.0,0.5558347702026367,0.777351438999176,0.777351438999176,1.0,1.0,-2.948248624801636,1.3352450132369995,1.6130036115646362,0.6665076017379761,0.8936143517494202,0.8936143517494202,0.0,140.73812866210938,151.0,60475.2109375,0.0,2164.3857421875,1.0,279.195556640625,283.0770568847656,296.9383850097656,300.8935241699219,293.1499938964844,293.1499938964844,279.1499938964844,35994.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956156373023987,1.0,0.0,0.0,3.7330167293548575,3.733041524887085,9.29850614284078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.6005859375,0.0,1627.4635009765625,1895.4371337890625,0.0,3362.682373046875,0.9220588207244872,1.0,0.0,3.0,1.0,0.0
17919360,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6615225076675415,0.5363671183586121,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8591111302375793,0.3786146342754364,0.3601479828357696,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8415391445159912,0.3543970882892608,0.249483585357666,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8208060264587402,0.3269553780555725,0.3118336796760559,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7233603000640869,0.2206848412752151,1.005308985710144,284.9057312011719,284.95001220703125,300.86016845703125,293.90045166015625,298.96051025390625,297.3844299316406,284.90875244140625,1.0,0.5579602122306824,0.7757574319839478,0.7757574319839478,1.0,1.0,-2.9574131965637207,1.3392621278762815,1.618151068687439,0.6684437990188599,0.8842750191688538,0.8842750191688538,0.0,142.2736053466797,139.0,60409.625,0.0,2187.99658203125,1.0,279.156982421875,283.0946960449219,296.93280029296875,300.8481750488281,293.1499938964844,293.1499938964844,279.45001220703125,37911.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986168503761292,1.0,0.0,0.0,3.6640336513519287,3.664058208465576,8.958023727245745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.3857421875,0.0,1563.194580078125,1895.4371337890625,0.0,3390.687744140625,0.9100273847579956,1.0,0.0,3.0,1.0,0.0
17919420,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.6652677655220032,0.530630886554718,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8644189834594727,0.3819323182106018,0.3629958629608154,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8454592227935791,0.3561083972454071,0.2504564821720123,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8249501585960388,0.3290068507194519,0.3135226964950561,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7264921069145203,0.2216024845838546,1.0085148811340332,285.0224609375,284.95001220703125,300.9175109863281,293.90899658203125,298.9859924316406,297.3848876953125,285.02020263671875,1.0,0.556968092918396,0.7725694179534912,0.7725694179534912,1.0,1.0,-2.961015224456787,1.3401668071746826,1.6208484172821045,0.668676495552063,0.995818018913269,0.995818018913269,0.0,140.6049346923828,142.0,59925.78125,0.0,2185.826904296875,1.0,279.44342041015625,283.2171936035156,296.8953552246094,300.71600341796875,293.1499938964844,293.1499938964844,279.1499938964844,32783.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892297625541687,1.0,0.0,0.0,3.798348188400269,3.798372983932495,9.62681951932609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.453125,0.0,1679.517822265625,1895.4371337890625,0.0,3331.688232421875,0.936352014541626,1.0,0.0,3.0,1.0,0.0
17919480,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.6652677655220032,0.530630886554718,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8644189834594727,0.3819323182106018,0.3629958629608154,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8454592227935791,0.3561083972454071,0.2504564821720123,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8249501585960388,0.3290068507194519,0.3135226964950561,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7264921069145203,0.2216024845838546,1.0085148811340332,285.0224609375,284.95001220703125,300.9175109863281,293.90899658203125,298.9859924316406,297.3848876953125,285.02020263671875,1.0,0.556968092918396,0.7725694179534912,0.7725694179534912,1.0,1.0,-2.961015224456787,1.3401668071746826,1.6208484172821045,0.668676495552063,0.995818018913269,0.995818018913269,0.0,140.6049346923828,142.0,59925.78125,0.0,2185.826904296875,1.0,279.44342041015625,283.2171936035156,296.8953552246094,300.71600341796875,293.1499938964844,293.1499938964844,279.1499938964844,32783.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892297625541687,1.0,0.0,0.0,3.798348188400269,3.798372983932495,9.62681951932609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.453125,0.0,1679.517822265625,1895.4371337890625,0.0,3331.688232421875,0.936352014541626,1.0,0.0,3.0,1.0,0.0
17919540,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6691597104072571,0.5286533832550049,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8676034212112427,0.3845569193363189,0.3656540811061859,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8473404049873352,0.3570374846458435,0.2512653172016144,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8271503448486328,0.3304400146007538,0.3150434195995331,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7279725670814514,0.222130537033081,1.0114047527313232,284.89263916015625,284.95001220703125,300.9739074707031,293.9168395996094,299.0096130371094,297.3826904296875,284.8956604003906,1.0,0.5579309463500977,0.7693814039230347,0.7693814039230347,1.0,1.0,-2.9680967330932617,1.3427813053131104,1.6253154277801514,0.6694698929786682,0.886021614074707,0.886021614074707,0.0,140.24661254882812,145.0,60769.4296875,0.0,2196.366455078125,1.0,279.15625,283.0715026855469,296.9434814453125,300.8863830566406,293.1499938964844,293.1499938964844,279.45001220703125,38563.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014119505882264,1.0,0.0,0.0,3.706729650497437,3.706754684448242,9.168011274596212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.78125,0.0,1616.6839599609375,1895.4371337890625,0.0,3416.7421875,0.9198551774024964,1.0,0.0,3.0,1.0,0.0
17919600,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.6691597104072571,0.5286533832550049,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8676034212112427,0.3845569193363189,0.3656540811061859,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8473404049873352,0.3570374846458435,0.2512653172016144,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8271503448486328,0.3304400146007538,0.3150434195995331,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7279725670814514,0.222130537033081,1.0114047527313232,284.89263916015625,284.95001220703125,300.9739074707031,293.9168395996094,299.0096130371094,297.3826904296875,284.8956604003906,1.0,0.5579309463500977,0.7693814039230347,0.7693814039230347,1.0,1.0,-2.9680967330932617,1.3427813053131104,1.6253154277801514,0.6694698929786682,0.886021614074707,0.886021614074707,0.0,140.24661254882812,145.0,60769.4296875,0.0,2196.366455078125,1.0,279.15625,283.0715026855469,296.9434814453125,300.8863830566406,293.1499938964844,293.1499938964844,279.45001220703125,38563.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014119505882264,1.0,0.0,0.0,3.706729650497437,3.706754684448242,9.168011274596212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.78125,0.0,1616.6839599609375,1895.4371337890625,0.0,3416.7421875,0.9198551774024964,1.0,0.0,3.0,1.0,0.0
17919660,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6740244626998901,0.5292818546295166,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8695859313011169,0.3879294991493225,0.3685922026634216,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8481094837188721,0.3587626516819,0.2522773444652557,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8282535672187805,0.3324907124042511,0.3167744874954223,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7284942269325256,0.2230762392282486,1.0149621963500977,285.0268859863281,284.95001220703125,301.0291748046875,293.923828125,299.0385131835937,297.3906555175781,285.0256042480469,1.0,0.5599410533905029,0.7664363980293274,0.7664363980293274,1.0,1.0,-2.979950189590454,1.3477126359939575,1.632237434387207,0.6715619564056396,1.0,1.0,0.0,140.89566040039062,148.0,60318.0625,0.0,2220.440185546875,1.0,279.4436340332031,283.2104797363281,296.9057312011719,300.7474060058594,293.1499938964844,293.1499938964844,279.1499938964844,33051.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940471410751343,1.0,0.0,0.0,3.828972101211548,3.8289973735809326,9.782676215763786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.451171875,0.0,1718.4049072265625,1895.4371337890625,0.0,3348.034423828125,0.9434261322021484,1.0,0.0,3.0,1.0,0.0
17919720,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6740244626998901,0.5292818546295166,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8695859313011169,0.3879294991493225,0.3685922026634216,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8481094837188721,0.3587626516819,0.2522773444652557,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8282535672187805,0.3324907124042511,0.3167744874954223,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7284942269325256,0.2230762392282486,1.0149621963500977,285.0268859863281,284.95001220703125,301.0291748046875,293.923828125,299.0385131835937,297.3906555175781,285.0256042480469,1.0,0.5599410533905029,0.7664363980293274,0.7664363980293274,1.0,1.0,-2.979950189590454,1.3477126359939575,1.632237434387207,0.6715619564056396,1.0,1.0,0.0,140.89566040039062,148.0,60318.0625,0.0,2220.440185546875,1.0,279.4436340332031,283.2104797363281,296.9057312011719,300.7474060058594,293.1499938964844,293.1499938964844,279.1499938964844,33051.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940471410751343,1.0,0.0,0.0,3.828972101211548,3.8289973735809326,9.782676215763786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.451171875,0.0,1718.4049072265625,1895.4371337890625,0.0,3348.034423828125,0.9434261322021484,1.0,0.0,3.0,1.0,0.0
17919780,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6767950057983398,0.5324044823646545,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.870058000087738,0.3905938267707824,0.3713668286800384,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.847445011138916,0.3596937656402588,0.2531457543373108,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.828025758266449,0.3339119851589203,0.3183613121509552,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7278932332992554,0.2235993444919586,1.018221378326416,284.8978576660156,284.95001220703125,301.08319091796875,293.9298400878906,299.0574951171875,297.38165283203125,284.9002685546875,1.0,0.562716007232666,0.7634913325309753,0.7634913325309753,1.0,1.0,-2.9939098358154297,1.3536092042922974,1.6403006315231323,0.6742661595344543,0.8998625874519348,0.8998625874519348,0.0,142.42083740234375,151.0,61356.3515625,0.0,2252.887939453125,1.0,279.1568908691406,283.06103515625,296.95684814453125,300.9335632324219,293.1499938964844,293.1499938964844,279.45001220703125,38132.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033142924308776,1.0,0.0,0.0,3.753841161727905,3.753866672515869,9.402537557434698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.408203125,0.0,1668.203857421875,1895.4371337890625,0.0,3434.458251953125,0.9300540685653688,1.0,0.0,3.0,1.0,0.0
17919840,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6767950057983398,0.5324044823646545,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.870058000087738,0.3905938267707824,0.3713668286800384,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.847445011138916,0.3596937656402588,0.2531457543373108,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.828025758266449,0.3339119851589203,0.3183613121509552,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7278932332992554,0.2235993444919586,1.018221378326416,284.8978576660156,284.95001220703125,301.08319091796875,293.9298400878906,299.0574951171875,297.38165283203125,284.9002685546875,1.0,0.562716007232666,0.7634913325309753,0.7634913325309753,1.0,1.0,-2.9939098358154297,1.3536092042922974,1.6403006315231323,0.6742661595344543,0.8998625874519348,0.8998625874519348,0.0,142.42083740234375,151.0,61356.3515625,0.0,2252.887939453125,1.0,279.1568908691406,283.06103515625,296.95684814453125,300.9335632324219,293.1499938964844,293.1499938964844,279.45001220703125,38132.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033142924308776,1.0,0.0,0.0,3.753841161727905,3.753866672515869,9.402537557434698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.408203125,0.0,1668.203857421875,1895.4371337890625,0.0,3434.458251953125,0.9300540685653688,1.0,0.0,3.0,1.0,0.0
17919900,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6784652471542358,0.5346225500106812,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8698921799659729,0.3921916782855987,0.3727023303508758,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8467276692390442,0.3604375422000885,0.2535285055637359,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8275466561317444,0.3348336517810821,0.3190924227237701,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7272520065307617,0.2239805608987808,1.0195469856262207,285.0349426269531,284.95001220703125,301.1096496582031,293.9324645996094,299.06866455078125,297.3805236816406,285.03924560546875,1.0,0.564265251159668,0.7620187997817993,0.7620187997817993,1.0,1.0,-3.001110792160034,1.3566607236862185,1.6444499492645264,0.6756269931793213,0.9960622191429138,0.9960622191429138,0.0,143.40106201171875,151.0,60634.97265625,0.0,2270.725830078125,1.0,279.4046630859375,283.2102966308594,296.9068908691406,300.7291564941406,293.1499938964844,293.1499938964844,279.45001220703125,33978.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979012370109558,1.0,0.0,0.0,3.7999539375305176,3.7999792098999023,9.634960633775336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.6455078125,0.0,1690.7418212890625,1895.4371337890625,0.0,3384.0126953125,0.9390543699264526,1.0,0.0,3.0,1.0,0.0
17919960,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.6803606152534485,0.5364101529121399,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.870208203792572,0.3939725160598755,0.3743533492088318,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8465021848678589,0.3613816499710083,0.2541642785072326,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8274937272071838,0.335917204618454,0.3200933933258056,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.726986825466156,0.2244856804609298,1.021748423576355,285.0411376953125,284.95001220703125,301.1357421875,293.9347839355469,299.0811462402344,297.3822326660156,285.04107666015625,1.0,0.5659708976745605,0.7604501843452454,0.7604501843452454,1.0,1.0,-3.0098557472229004,1.3604166507720947,1.6494390964508057,0.677359402179718,1.0,1.0,0.0,144.30931091308594,154.0,60856.3125,0.0,2291.04345703125,1.0,279.443359375,283.2108459472656,296.9192199707031,300.7955627441406,293.1499938964844,293.1499938964844,279.1499938964844,33584.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965820074081421,1.0,0.0,0.0,3.8607311248779297,3.8607568740844727,9.945632655217196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.4873046875,0.0,1761.384033203125,1895.4371337890625,0.0,3371.702880859375,0.9509602785110474,1.0,0.0,3.0,1.0,0.0
