time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.681950032711029,0.5418307185173035,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8694614171981812,0.3966323435306549,0.3771701753139496,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.844718873500824,0.3622751832008362,0.2550402283668518,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8261784315109253,0.337288498878479,0.3216763436794281,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7254163026809692,0.2249374687671661,1.024878740310669,284.90191650390625,284.95001220703125,301.1867370605469,293.9384765625,299.09552001953125,297.367431640625,284.9039001464844,1.0,0.5695756077766418,0.7573130130767822,0.7573130130767822,1.0,1.0,-3.026479959487915,1.367467761039734,1.6590123176574707,0.6806573867797852,0.9166138172149658,0.9166138172149658,0.0,146.69728088378906,157.0,62058.890625,0.0,2333.3701171875,1.0,279.1566467285156,283.0480651855469,296.96783447265625,300.9881896972656,293.1499938964844,293.1499938964844,278.8500061035156,37700.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061841368675232,1.0,0.0,0.0,3.809680700302124,3.809706687927246,9.684349606686735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.8896484375,0.0,1731.4671630859375,1895.4371337890625,0.0,3461.157958984375,0.942071259021759,1.0,0.0,3.0,1.0,0.0
17920080,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.681950032711029,0.5418307185173035,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8694614171981812,0.3966323435306549,0.3771701753139496,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.844718873500824,0.3622751832008362,0.2550402283668518,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8261784315109253,0.337288498878479,0.3216763436794281,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7254163026809692,0.2249374687671661,1.024878740310669,284.90191650390625,284.95001220703125,301.1867370605469,293.9384765625,299.09552001953125,297.367431640625,284.9039001464844,1.0,0.5695756077766418,0.7573130130767822,0.7573130130767822,1.0,1.0,-3.026479959487915,1.367467761039734,1.6590123176574707,0.6806573867797852,0.9166138172149658,0.9166138172149658,0.0,146.69728088378906,157.0,62058.890625,0.0,2333.3701171875,1.0,279.1566467285156,283.0480651855469,296.96783447265625,300.9881896972656,293.1499938964844,293.1499938964844,278.8500061035156,37700.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061841368675232,1.0,0.0,0.0,3.809680700302124,3.809706687927246,9.684349606686735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.8896484375,0.0,1731.4671630859375,1895.4371337890625,0.0,3461.157958984375,0.942071259021759,1.0,0.0,3.0,1.0,0.0
17920140,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6824480891227722,0.548882007598877,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8675000667572021,0.3990743160247803,0.3795103728771209,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8417574167251587,0.3629088699817657,0.2555142641067505,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.823756754398346,0.3384159803390503,0.3228006958961487,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7227970957756042,0.2251356989145279,1.0261969566345217,284.8910827636719,284.95001220703125,301.2359313964844,293.9408264160156,299.1059875488281,297.3471374511719,284.8934326171875,1.0,0.5732117295265198,0.7541757822036743,0.7541757822036743,1.0,1.0,-3.0412757396698,1.3736156225204468,1.6676599979400637,0.683426022529602,0.8477696776390076,0.8477696776390076,0.0,149.5616912841797,160.0,62396.51171875,0.0,2375.2353515625,1.0,278.8575744628906,283.01239013671875,296.9566650390625,301.0126037597656,293.1499938964844,293.1499938964844,279.1499938964844,40537.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119593501091005,1.0,0.0,0.0,3.587582588195801,3.58760666847229,8.588099831285945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.341796875,0.0,1498.199462890625,1895.4371337890625,0.0,3514.778564453125,0.8955657482147217,1.0,0.0,3.0,1.0,0.0
17920200,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6824480891227722,0.548882007598877,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8675000667572021,0.3990743160247803,0.3795103728771209,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8417574167251587,0.3629088699817657,0.2555142641067505,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.823756754398346,0.3384159803390503,0.3228006958961487,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7227970957756042,0.2251356989145279,1.0261969566345217,284.8910827636719,284.95001220703125,301.2359313964844,293.9408264160156,299.1059875488281,297.3471374511719,284.8934326171875,1.0,0.5732117295265198,0.7541757822036743,0.7541757822036743,1.0,1.0,-3.0412757396698,1.3736156225204468,1.6676599979400637,0.683426022529602,0.8477696776390076,0.8477696776390076,0.0,149.5616912841797,160.0,62396.51171875,0.0,2375.2353515625,1.0,278.8575744628906,283.01239013671875,296.9566650390625,301.0126037597656,293.1499938964844,293.1499938964844,279.1499938964844,40537.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119593501091005,1.0,0.0,0.0,3.587582588195801,3.58760666847229,8.588099831285945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.341796875,0.0,1498.199462890625,1895.4371337890625,0.0,3514.778564453125,0.8955657482147217,1.0,0.0,3.0,1.0,0.0
17920260,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6846041679382324,0.5544971823692322,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8669131398200989,0.4025193452835083,0.3826169669628143,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8401767611503601,0.364623099565506,0.2565957009792328,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8225399255752563,0.3403984010219574,0.3245594501495361,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7212061285972595,0.2259221225976944,1.029417872428894,285.0143127441406,284.95001220703125,301.2832336425781,293.9417419433594,299.12518310546875,297.34429931640625,285.0137939453125,1.0,0.5770459175109863,0.7508712410926819,0.7508712410926819,1.0,1.0,-3.059042453765869,1.3811043500900269,1.6779381036758425,0.6868312358856201,0.9554999470710754,0.9554999470710754,0.0,152.10247802734375,163.0,62048.48046875,0.0,2421.314697265625,1.0,279.1419372558594,283.1414794921875,296.91876220703125,300.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,33410.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034245610237122,1.0,0.0,0.0,3.70890998840332,3.7089340686798096,9.178799018627616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.3076171875,0.0,1580.01513671875,1895.4371337890625,0.0,3435.4853515625,0.91678649187088,1.0,0.0,3.0,1.0,0.0
17920320,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6846041679382324,0.5544971823692322,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8669131398200989,0.4025193452835083,0.3826169669628143,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8401767611503601,0.364623099565506,0.2565957009792328,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8225399255752563,0.3403984010219574,0.3245594501495361,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7212061285972595,0.2259221225976944,1.029417872428894,285.0143127441406,284.95001220703125,301.2832336425781,293.9417419433594,299.12518310546875,297.34429931640625,285.0137939453125,1.0,0.5770459175109863,0.7508712410926819,0.7508712410926819,1.0,1.0,-3.059042453765869,1.3811043500900269,1.6779381036758425,0.6868312358856201,0.9554999470710754,0.9554999470710754,0.0,152.10247802734375,163.0,62048.48046875,0.0,2421.314697265625,1.0,279.1419372558594,283.1414794921875,296.91876220703125,300.8692932128906,293.1499938964844,293.1499938964844,278.8500061035156,33410.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034245610237122,1.0,0.0,0.0,3.70890998840332,3.7089340686798096,9.178799018627616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.3076171875,0.0,1580.01513671875,1895.4371337890625,0.0,3435.4853515625,0.91678649187088,1.0,0.0,3.0,1.0,0.0
17920380,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.6849047541618347,0.5610833168029785,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.865624725818634,0.4052079617977142,0.38543900847435,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8379356861114502,0.3655090034008026,0.2574473619461059,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8207110166549683,0.341725081205368,0.3260825872421264,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7191118597984314,0.2262833416461944,1.0320849418640137,284.9151916503906,284.95001220703125,301.3284606933594,293.9410705566406,299.1356201171875,297.3274841308594,284.917236328125,1.0,0.5809895396232605,0.7475666999816895,0.7475666999816895,1.0,1.0,-3.0764174461364746,1.3883450031280518,1.6880725622177124,0.6901832222938538,0.8723928332328796,0.8723928332328796,0.0,154.97869873046875,151.0,62967.875,0.0,2468.8984375,1.0,278.8572082519531,283.0196228027344,296.9642944335937,301.0444030761719,293.1499938964844,293.1499938964844,279.1499938964844,38191.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118026494979858,1.0,0.0,0.0,3.614425182342529,3.6144492626190186,8.717094601706776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.599609375,0.0,1510.1871337890625,1895.4371337890625,0.0,3513.3251953125,0.8994074463844299,1.0,0.0,3.0,1.0,0.0
17920440,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.6849047541618347,0.5610833168029785,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.865624725818634,0.4052079617977142,0.38543900847435,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8379356861114502,0.3655090034008026,0.2574473619461059,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8207110166549683,0.341725081205368,0.3260825872421264,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7191118597984314,0.2262833416461944,1.0320849418640137,284.9151916503906,284.95001220703125,301.3284606933594,293.9410705566406,299.1356201171875,297.3274841308594,284.917236328125,1.0,0.5809895396232605,0.7475666999816895,0.7475666999816895,1.0,1.0,-3.0764174461364746,1.3883450031280518,1.6880725622177124,0.6901832222938538,0.8723928332328796,0.8723928332328796,0.0,154.97869873046875,151.0,62967.875,0.0,2468.8984375,1.0,278.8572082519531,283.0196228027344,296.9642944335937,301.0444030761719,293.1499938964844,293.1499938964844,279.1499938964844,38191.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118026494979858,1.0,0.0,0.0,3.614425182342529,3.6144492626190186,8.717094601706776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.599609375,0.0,1510.1871337890625,1895.4371337890625,0.0,3513.3251953125,0.8994074463844299,1.0,0.0,3.0,1.0,0.0
17920500,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6857327222824097,0.5599381923675537,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8671966195106506,0.406795859336853,0.3867497444152832,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8388205766677856,0.3662008643150329,0.2577868700027466,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8217459917068481,0.3425769209861755,0.3267315328121185,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7197518348693848,0.2265708148479461,1.0328768491744995,285.03289794921875,284.95001220703125,301.3502197265625,293.9400939941406,299.143310546875,297.3246765136719,285.0350646972656,1.0,0.5808110237121582,0.7459144592285156,0.7459144592285156,1.0,1.0,-3.078772783279419,1.388899803161621,1.6898730993270874,0.6903765201568604,0.9587717652320862,0.9587717652320862,0.0,154.70144653320312,151.0,62281.4765625,0.0,2471.872802734375,1.0,279.1014709472656,283.1488037109375,296.9149780273437,300.84454345703125,293.1499938964844,293.1499938964844,279.1499938964844,33650.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066535830497742,1.0,0.0,0.0,3.672755241394043,3.672778844833374,9.000719956020475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.73046875,0.0,1540.9447021484375,1895.4371337890625,0.0,3465.522216796875,0.9102368354797364,1.0,0.0,3.0,1.0,0.0
17920560,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6875201463699341,0.5553367137908936,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8707405924797058,0.408483624458313,0.3882681131362915,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8415238261222839,0.3670017421245575,0.2582921385765075,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.82450270652771,0.3435173332691192,0.3275481462478637,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.721902072429657,0.2269349247217178,1.0341542959213257,285.0150451660156,284.95001220703125,301.3714294433594,293.9386901855469,299.1539611816406,297.3279724121094,285.01275634765625,1.0,0.5797179937362671,0.7442283630371094,0.7442283630371094,1.0,1.0,-3.0781970024108887,1.388058066368103,1.6901389360427856,0.6897047162055969,0.972583830356598,0.972583830356598,0.0,153.158447265625,154.0,62445.05078125,0.0,2462.682861328125,1.0,279.14288330078125,283.1289978027344,296.9239807128906,300.9072265625,293.1499938964844,293.1499938964844,278.8500061035156,32950.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054811000823976,1.0,0.0,0.0,3.747050046920776,3.747074604034424,9.368548035126878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.578125,0.0,1620.420654296875,1895.4371337890625,0.0,3454.6201171875,0.9249231815338136,1.0,0.0,3.0,1.0,0.0
17920620,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.6901730298995972,0.5535951852798462,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8735933303833008,0.4110133647918701,0.3908272683620453,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8430023193359375,0.3676781356334686,0.2589141726493835,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8262749910354614,0.3446592092514038,0.3287843763828277,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7229580879211426,0.2271820306777954,1.0357482433319092,284.9010314941406,284.95001220703125,301.4119873046875,293.9344787597656,299.1689758300781,297.32440185546875,284.9033203125,1.0,0.5804221630096436,0.7408561110496521,0.7408561110496521,1.0,1.0,-3.0833189487457275,1.3893828392028809,1.6939362287521362,0.6897129416465759,0.8728278875350952,0.8728278875350952,0.0,152.78318786621094,157.0,63119.51953125,0.0,2470.3798828125,1.0,278.8569641113281,282.9986877441406,296.9579772949219,301.0549011230469,293.1499938964844,293.1499938964844,279.1499938964844,38588.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139003753662108,1.0,0.0,0.0,3.640573740005493,3.6405980587005615,8.843678642733721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3916015625,0.0,1542.023193359375,1895.4371337890625,0.0,3532.764892578125,0.9054113626480104,1.0,0.0,3.0,1.0,0.0
17920680,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.6901730298995972,0.5535951852798462,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8735933303833008,0.4110133647918701,0.3908272683620453,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8430023193359375,0.3676781356334686,0.2589141726493835,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8262749910354614,0.3446592092514038,0.3287843763828277,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7229580879211426,0.2271820306777954,1.0357482433319092,284.9010314941406,284.95001220703125,301.4119873046875,293.9344787597656,299.1689758300781,297.32440185546875,284.9033203125,1.0,0.5804221630096436,0.7408561110496521,0.7408561110496521,1.0,1.0,-3.0833189487457275,1.3893828392028809,1.6939362287521362,0.6897129416465759,0.8728278875350952,0.8728278875350952,0.0,152.78318786621094,157.0,63119.51953125,0.0,2470.3798828125,1.0,278.8569641113281,282.9986877441406,296.9579772949219,301.0549011230469,293.1499938964844,293.1499938964844,279.1499938964844,38588.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139003753662108,1.0,0.0,0.0,3.640573740005493,3.6405980587005615,8.843678642733721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.3916015625,0.0,1542.023193359375,1895.4371337890625,0.0,3532.764892578125,0.9054113626480104,1.0,0.0,3.0,1.0,0.0
17920740,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6919943690299988,0.5540237426757812,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.874381959438324,0.4126595854759216,0.3921762108802795,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8431299924850464,0.3683652579784393,0.2592383921146393,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8265765905380249,0.3455150127410888,0.3294256627559662,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7229581475257874,0.2274769246578216,1.036550521850586,285.0270690917969,284.95001220703125,301.4320983886719,293.9315490722656,299.1788330078125,297.3269348144531,285.02899169921875,1.0,0.5811954140663147,0.7391026020050049,0.7391026020050049,1.0,1.0,-3.0875766277313232,1.390813231468201,1.6967633962631226,0.690123438835144,0.9620386362075806,0.9620386362075806,0.0,153.0922393798828,157.0,62407.40625,0.0,2480.059814453125,1.0,279.10546875,283.1355895996094,296.90362548828125,300.8445739746094,293.1499938964844,293.1499938964844,279.1499938964844,33801.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082201719284058,1.0,0.0,0.0,3.69646954536438,3.696493625640869,9.117327977037348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.421875,0.0,1568.8287353515625,1895.4371337890625,0.0,3480.078857421875,0.9156198501586914,1.0,0.0,3.0,1.0,0.0
17920800,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6937658190727234,0.5543598532676697,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8753553032875061,0.4143039584159851,0.3937073051929474,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8435059785842896,0.3691334724426269,0.2597604691982269,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8270701766014099,0.3464159071445465,0.3302596509456634,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7231587767601013,0.2278411537408828,1.0381032228469849,285.0152893066406,284.95001220703125,301.45001220703125,293.9283447265625,299.1884765625,297.3308410644531,285.01373291015625,1.0,0.5821728110313416,0.7374839186668396,0.7374839186668396,1.0,1.0,-3.093315601348877,1.3929821252822876,1.700333595275879,0.6909686923027039,0.9777848720550536,0.9777848720550536,0.0,153.4326934814453,160.0,62631.125,0.0,2492.73974609375,1.0,279.1431884765625,283.1207275390625,296.91168212890625,300.90460205078125,293.1499938964844,293.1499938964844,278.8500061035156,33071.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069958925247192,1.0,0.0,0.0,3.7655324935913086,3.765557050704956,9.46119655509392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.5341796875,0.0,1642.9381103515625,1895.4371337890625,0.0,3468.703857421875,0.929160177707672,1.0,0.0,3.0,1.0,0.0
17920860,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6951701045036316,0.5576691627502441,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8755854368209839,0.4168548882007599,0.3963653743267059,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8425977230072021,0.3697882890701294,0.2604247033596039,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8265405893325806,0.3475298285484314,0.331546813249588,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.722235918045044,0.2280769944190979,1.040034532546997,284.9023742675781,284.95001220703125,301.4852294921875,293.9201965332031,299.1976318359375,297.3207092285156,284.9047241210937,1.0,0.5846610069274902,0.7343411445617676,0.7343411445617676,1.0,1.0,-3.105159282684326,1.3974790573120115,1.707680344581604,0.6928369998931885,0.8804850578308105,0.8804850578308105,0.0,155.00534057617188,163.0,63470.515625,0.0,2523.64306640625,1.0,278.8568115234375,282.98846435546875,296.94549560546875,301.0626525878906,293.1499938964844,293.1499938964844,279.1499938964844,38394.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157755374908448,1.0,0.0,0.0,3.6696412563323975,3.669665813446045,8.985463182398234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.83984375,0.0,1573.1397705078125,1895.4371337890625,0.0,3550.12255859375,0.9117024540901184,1.0,0.0,3.0,1.0,0.0
17920920,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6951701045036316,0.5576691627502441,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8755854368209839,0.4168548882007599,0.3963653743267059,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8425977230072021,0.3697882890701294,0.2604247033596039,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8265405893325806,0.3475298285484314,0.331546813249588,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.722235918045044,0.2280769944190979,1.040034532546997,284.9023742675781,284.95001220703125,301.4852294921875,293.9201965332031,299.1976318359375,297.3207092285156,284.9047241210937,1.0,0.5846610069274902,0.7343411445617676,0.7343411445617676,1.0,1.0,-3.105159282684326,1.3974790573120115,1.707680344581604,0.6928369998931885,0.8804850578308105,0.8804850578308105,0.0,155.00534057617188,163.0,63470.515625,0.0,2523.64306640625,1.0,278.8568115234375,282.98846435546875,296.94549560546875,301.0626525878906,293.1499938964844,293.1499938964844,279.1499938964844,38394.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157755374908448,1.0,0.0,0.0,3.6696412563323975,3.669665813446045,8.985463182398234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.83984375,0.0,1573.1397705078125,1895.4371337890625,0.0,3550.12255859375,0.9117024540901184,1.0,0.0,3.0,1.0,0.0
17920980,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6973560452461243,0.5616990327835083,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8756293654441833,0.4201501607894897,0.3992888033390045,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8415449261665344,0.3712029755115509,0.2612720727920532,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8258299827575684,0.3492405414581299,0.3330194354057312,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7211204767227173,0.2286879867315292,1.0423933267593384,285.0210266113281,284.95001220703125,301.51763916015625,293.91015625,299.2109069824219,297.3201599121094,285.01953125,1.0,0.5876230597496033,0.7311984300613403,0.7311984300613403,1.0,1.0,-3.119138717651367,1.4029659032821655,1.7161729335784912,0.6951522827148438,0.990828812122345,0.990828812122345,0.0,156.91000366210938,166.0,63026.43359375,0.0,2560.65673828125,1.0,279.1434020996094,283.1143798828125,296.89617919921875,300.9137268066406,293.1499938964844,293.1499938964844,278.8500061035156,32998.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094569683074952,1.0,0.0,0.0,3.795583963394165,3.795608758926392,9.61281216405041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3642578125,0.0,1677.8929443359375,1895.4371337890625,0.0,3491.563232421875,0.9359123706817628,1.0,0.0,3.0,1.0,0.0
17921040,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6973560452461243,0.5616990327835083,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8756293654441833,0.4201501607894897,0.3992888033390045,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8415449261665344,0.3712029755115509,0.2612720727920532,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8258299827575684,0.3492405414581299,0.3330194354057312,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7211204767227173,0.2286879867315292,1.0423933267593384,285.0210266113281,284.95001220703125,301.51763916015625,293.91015625,299.2109069824219,297.3201599121094,285.01953125,1.0,0.5876230597496033,0.7311984300613403,0.7311984300613403,1.0,1.0,-3.119138717651367,1.4029659032821655,1.7161729335784912,0.6951522827148438,0.990828812122345,0.990828812122345,0.0,156.91000366210938,166.0,63026.43359375,0.0,2560.65673828125,1.0,279.1434020996094,283.1143798828125,296.89617919921875,300.9137268066406,293.1499938964844,293.1499938964844,278.8500061035156,32998.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094569683074952,1.0,0.0,0.0,3.795583963394165,3.795608758926392,9.61281216405041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3642578125,0.0,1677.8929443359375,1895.4371337890625,0.0,3491.563232421875,0.9359123706817628,1.0,0.0,3.0,1.0,0.0
17921100,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.6976333260536194,0.5640179514884949,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8755210638046265,0.4214954972267151,0.40079066157341,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8409134745597839,0.3715929090976715,0.2617278099060058,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8253685832023621,0.3498428165912628,0.333793431520462,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.720483660697937,0.2288352698087692,1.04375958442688,284.8808898925781,284.95001220703125,301.53289794921875,293.90447998046875,299.2138366699219,297.3141174316406,284.8767395019531,1.0,0.5892637968063354,0.7296270132064819,0.7296270132064819,1.0,1.0,-3.1268553733825684,1.4060285091400146,1.7208268642425537,0.6965304613113403,0.898833155632019,0.898833155632019,0.0,158.00169372558594,166.0,64127.60546875,0.0,2581.42822265625,1.0,278.8943176269531,282.9530334472656,296.9433288574219,301.140380859375,293.1499938964844,293.1499938964844,278.8500061035156,36603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162195920944214,1.0,0.0,0.0,3.784096002578736,3.784121513366699,9.5547113687644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.7685546875,0.0,1692.2222900390625,1895.4371337890625,0.0,3554.23046875,0.9339755773544312,1.0,0.0,3.0,1.0,0.0
17921160,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.6973987221717834,0.5672417879104614,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8746967911720276,0.4226677119731903,0.4019607007503509,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8395984768867493,0.3717876672744751,0.2619200944900512,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.82427978515625,0.3502805531024933,0.3342792987823486,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7192795276641846,0.2288501560688018,1.0441808700561523,284.9004211425781,284.95001220703125,301.5474853515625,293.8984069824219,299.2144470214844,297.3044128417969,284.90283203125,1.0,0.5909045338630676,0.727922260761261,0.727922260761261,1.0,1.0,-3.133460998535156,1.4085043668746948,1.7249566316604614,0.6975654363632202,0.8901060223579407,0.8901060223579407,0.0,159.355712890625,154.0,63966.6796875,0.0,2601.52734375,1.0,278.8567199707031,282.9739685058594,296.9263916015625,301.0751953125,293.1499938964844,293.1499938964844,279.1499938964844,38236.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187473058700562,1.0,0.0,0.0,3.71103310585022,3.7110581398010254,9.189310503643356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9345703125,0.0,1619.1474609375,1895.4371337890625,0.0,3577.593505859375,0.9207032918930054,1.0,0.0,3.0,1.0,0.0
17921220,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.69976806640625,0.5608015060424805,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.880102276802063,0.4258823692798614,0.4046800434589386,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.84331214427948,0.3730806708335876,0.2625885903835296,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8281534314155579,0.3518677353858948,0.3355083465576172,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.722132682800293,0.22934290766716,1.0453979969024658,285.01287841796875,284.95001220703125,301.574951171875,293.88507080078125,299.2255859375,297.3056030273437,285.0107116699219,1.0,0.5891382694244385,0.7245126962661743,0.7245126962661743,1.0,1.0,-3.132753372192383,1.4067697525024414,1.7259836196899414,0.6962752938270569,0.9940215349197388,0.9940215349197388,0.0,157.18710327148438,157.0,63250.26953125,0.0,2588.545654296875,1.0,279.1436767578125,283.0978088378906,296.87127685546875,300.9105834960937,293.1499938964844,293.1499938964844,278.8500061035156,33300.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125547409057616,1.0,0.0,0.0,3.825860500335693,3.825885772705078,9.766782795850304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6611328125,0.0,1716.592041015625,1895.4371337890625,0.0,3520.29736328125,0.942899525165558,1.0,0.0,3.0,1.0,0.0
17921280,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.69976806640625,0.5608015060424805,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.880102276802063,0.4258823692798614,0.4046800434589386,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.84331214427948,0.3730806708335876,0.2625885903835296,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8281534314155579,0.3518677353858948,0.3355083465576172,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.722132682800293,0.22934290766716,1.0453979969024658,285.01287841796875,284.95001220703125,301.574951171875,293.88507080078125,299.2255859375,297.3056030273437,285.0107116699219,1.0,0.5891382694244385,0.7245126962661743,0.7245126962661743,1.0,1.0,-3.132753372192383,1.4067697525024414,1.7259836196899414,0.6962752938270569,0.9940215349197388,0.9940215349197388,0.0,157.18710327148438,157.0,63250.26953125,0.0,2588.545654296875,1.0,279.1436767578125,283.0978088378906,296.87127685546875,300.9105834960937,293.1499938964844,293.1499938964844,278.8500061035156,33300.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125547409057616,1.0,0.0,0.0,3.825860500335693,3.825885772705078,9.766782795850304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.6611328125,0.0,1716.592041015625,1895.4371337890625,0.0,3520.29736328125,0.942899525165558,1.0,0.0,3.0,1.0,0.0
17921340,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.702156126499176,0.5585296750068665,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8831755518913269,0.4283425211906433,0.4071840345859527,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8449110984802246,0.3735745549201965,0.2630884647369385,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8300090432167053,0.3528144359588623,0.3365655243396759,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7232515215873718,0.2294463217258453,1.0463424921035769,284.8906555175781,284.95001220703125,301.60015869140625,293.870361328125,299.2333374023437,297.3023681640625,284.8932800292969,1.0,0.5894680619239807,0.7211031317710876,0.7211031317710876,1.0,1.0,-3.136028528213501,1.4069466590881348,1.7290818691253662,0.695632815361023,0.8848375082015991,0.8848375082015991,0.0,156.5624542236328,160.0,63885.25,0.0,2591.605712890625,1.0,278.8561706542969,282.9604187011719,296.8937683105469,301.0428771972656,293.1499938964844,293.1499938964844,279.1499938964844,38894.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208768010139464,1.0,0.0,0.0,3.717575788497925,3.7176010608673096,9.2217419478402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.6416015625,0.0,1631.715576171875,1895.4371337890625,0.0,3597.248046875,0.922551691532135,1.0,0.0,3.0,1.0,0.0
17921400,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.702156126499176,0.5585296750068665,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8831755518913269,0.4283425211906433,0.4071840345859527,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8449110984802246,0.3735745549201965,0.2630884647369385,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8300090432167053,0.3528144359588623,0.3365655243396759,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7232515215873718,0.2294463217258453,1.0463424921035769,284.8906555175781,284.95001220703125,301.60015869140625,293.870361328125,299.2333374023437,297.3023681640625,284.8932800292969,1.0,0.5894680619239807,0.7211031317710876,0.7211031317710876,1.0,1.0,-3.136028528213501,1.4069466590881348,1.7290818691253662,0.695632815361023,0.8848375082015991,0.8848375082015991,0.0,156.5624542236328,160.0,63885.25,0.0,2591.605712890625,1.0,278.8561706542969,282.9604187011719,296.8937683105469,301.0428771972656,293.1499938964844,293.1499938964844,279.1499938964844,38894.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208768010139464,1.0,0.0,0.0,3.717575788497925,3.7176010608673096,9.2217419478402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.6416015625,0.0,1631.715576171875,1895.4371337890625,0.0,3597.248046875,0.922551691532135,1.0,0.0,3.0,1.0,0.0
17921460,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.7055015563964844,0.5589362978935242,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8850573301315308,0.4316286742687225,0.4100273847579956,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8454639911651611,0.3748973309993744,0.2638212442398071,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8308228850364685,0.3544218242168426,0.3378742039203644,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7234628796577454,0.22998808324337,1.0480878353118896,285.01531982421875,284.95001220703125,301.6233215332031,293.8544006347656,299.24609375,297.3093566894531,285.013916015625,1.0,0.5909213423728943,0.717921793460846,0.717921793460846,1.0,1.0,-3.1444809436798096,1.4096184968948364,1.7348624467849731,0.6963847279548645,0.9940345883369446,0.9940345883369446,0.0,157.04286193847656,163.0,63236.7421875,0.0,2610.72021484375,1.0,279.1436767578125,283.0944519042969,296.83673095703125,300.8712158203125,293.1499938964844,293.1499938964844,278.8500061035156,33394.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913758397102356,1.0,0.0,0.0,3.827426910400391,3.827452182769776,9.774781801752397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.634765625,0.0,1719.2235107421875,1895.4371337890625,0.0,3531.449462890625,0.9433727860450744,1.0,0.0,3.0,1.0,0.0
17921520,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.7055015563964844,0.5589362978935242,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8850573301315308,0.4316286742687225,0.4100273847579956,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8454639911651611,0.3748973309993744,0.2638212442398071,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8308228850364685,0.3544218242168426,0.3378742039203644,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7234628796577454,0.22998808324337,1.0480878353118896,285.01531982421875,284.95001220703125,301.6233215332031,293.8544006347656,299.24609375,297.3093566894531,285.013916015625,1.0,0.5909213423728943,0.717921793460846,0.717921793460846,1.0,1.0,-3.1444809436798096,1.4096184968948364,1.7348624467849731,0.6963847279548645,0.9940345883369446,0.9940345883369446,0.0,157.04286193847656,163.0,63236.7421875,0.0,2610.72021484375,1.0,279.1436767578125,283.0944519042969,296.83673095703125,300.8712158203125,293.1499938964844,293.1499938964844,278.8500061035156,33394.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913758397102356,1.0,0.0,0.0,3.827426910400391,3.827452182769776,9.774781801752397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.634765625,0.0,1719.2235107421875,1895.4371337890625,0.0,3531.449462890625,0.9433727860450744,1.0,0.0,3.0,1.0,0.0
17921580,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.7065580487251282,0.5619729161262512,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853540420532227,0.4341315627098083,0.4126593768596649,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8445968627929688,0.3754235208034515,0.2644011080265045,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8303040266036987,0.355388194322586,0.339027851819992,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7225505709648132,0.2301101684570312,1.0495237112045288,284.8960876464844,284.95001220703125,301.6446533203125,293.8373718261719,299.248779296875,297.2998046875,284.8986511230469,1.0,0.5931736826896667,0.714740514755249,0.714740514755249,1.0,1.0,-3.155108690261841,1.4132589101791382,1.7418497800827026,0.6977472901344299,0.8908171653747559,0.8908171653747559,0.0,158.49554443359375,166.0,64057.2265625,0.0,2639.441650390625,1.0,278.85614013671875,282.95660400390625,296.86212158203125,301.0184936523437,293.1499938964844,293.1499938964844,279.1499938964844,38603.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223629236221312,1.0,0.0,0.0,3.7311627864837646,3.731188058853149,9.28927192944684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1552734375,0.0,1645.2662353515625,1895.4371337890625,0.0,3610.948974609375,0.925381362438202,1.0,0.0,3.0,1.0,0.0
17921640,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.7065580487251282,0.5619729161262512,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853540420532227,0.4341315627098083,0.4126593768596649,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8445968627929688,0.3754235208034515,0.2644011080265045,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8303040266036987,0.355388194322586,0.339027851819992,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7225505709648132,0.2301101684570312,1.0495237112045288,284.8960876464844,284.95001220703125,301.6446533203125,293.8373718261719,299.248779296875,297.2998046875,284.8986511230469,1.0,0.5931736826896667,0.714740514755249,0.714740514755249,1.0,1.0,-3.155108690261841,1.4132589101791382,1.7418497800827026,0.6977472901344299,0.8908171653747559,0.8908171653747559,0.0,158.49554443359375,166.0,64057.2265625,0.0,2639.441650390625,1.0,278.85614013671875,282.95660400390625,296.86212158203125,301.0184936523437,293.1499938964844,293.1499938964844,279.1499938964844,38603.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223629236221312,1.0,0.0,0.0,3.7311627864837646,3.731188058853149,9.28927192944684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1552734375,0.0,1645.2662353515625,1895.4371337890625,0.0,3610.948974609375,0.925381362438202,1.0,0.0,3.0,1.0,0.0
17921700,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.7073720097541809,0.5641053318977356,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.885145902633667,0.4356922805309295,0.4139404296875,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8438441753387451,0.3760003745555877,0.2646609544754028,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8297368288040161,0.3561178147792816,0.3395666778087616,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7218022346496582,0.230310708284378,1.050019383430481,285.02789306640625,284.95001220703125,301.6546936035156,293.8284912109375,299.2518310546875,297.29852294921875,285.031005859375,1.0,0.594473123550415,0.7131498456001282,0.7131498456001282,1.0,1.0,-3.1607654094696045,1.4152321815490725,1.7455332279205322,0.6984546184539795,0.98260235786438,0.98260235786438,0.0,159.4413299560547,166.0,63271.98828125,0.0,2655.73486328125,1.0,279.10400390625,283.10107421875,296.8030700683594,300.7984924316406,293.1499938964844,293.1499938964844,279.1499938964844,34173.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170705080032348,1.0,0.0,0.0,3.776576280593872,3.7766013145446777,9.516775207885076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.078125,0.0,1664.462158203125,1895.4371337890625,0.0,3562.098876953125,0.933921217918396,1.0,0.0,3.0,1.0,0.0
17921760,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.708347499370575,0.565829873085022,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8853941559791565,0.4374121129512787,0.4155465960502624,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8435423374176025,0.376749724149704,0.2651711106300354,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8295656442642212,0.3569903969764709,0.3403786718845367,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7214048504829407,0.2306203842163086,1.0513797998428345,285.0228576660156,284.95001220703125,301.664306640625,293.81939697265625,299.25592041015625,297.2995300292969,285.0215759277344,1.0,0.5959365367889404,0.7114679217338562,0.7114679217338562,1.0,1.0,-3.1679933071136475,1.4178953170776367,1.7500979900360107,0.699516773223877,1.0,1.0,0.0,160.3193817138672,169.0,63489.171875,0.0,2674.841796875,1.0,279.1436462402344,283.09228515625,296.80450439453125,300.853271484375,293.1499938964844,293.1499938964844,278.8500061035156,33305.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158753752708436,1.0,0.0,0.0,3.844671010971069,3.844696521759033,9.863059631243232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.60546875,0.0,1739.492919921875,1895.4371337890625,0.0,3551.046142578125,0.9471462368965148,1.0,0.0,3.0,1.0,0.0
17921820,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.7079194784164429,0.5712398886680603,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8844293355941772,0.439879447221756,0.4181837439537048,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8415935039520264,0.377239316701889,0.2657584547996521,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8279895186424255,0.3579138815402984,0.3415355086326599,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7195384502410889,0.2306844592094421,1.052736759185791,284.8979797363281,284.95001220703125,301.6824951171875,293.8006896972656,299.2539978027344,297.2845153808594,284.90008544921875,1.0,0.5990498065948486,0.708104133605957,0.708104133605957,1.0,1.0,-3.181400775909424,1.422666311264038,1.7587343454360962,0.7013913989067078,0.9006650447845459,0.9006650447845459,0.0,162.70619201660156,172.0,64442.15234375,0.0,2714.603759765625,1.0,278.8568115234375,282.94744873046875,296.8277893066406,301.00701904296875,293.1499938964844,293.1499938964844,279.1499938964844,38236.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925002932548523,1.0,0.0,0.0,3.763014316558838,3.7630398273468018,9.448546620660636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0517578125,0.0,1679.827392578125,1895.4371337890625,0.0,3635.255126953125,0.9321982860565186,1.0,0.0,3.0,1.0,0.0
