time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.7079194784164429,0.5712398886680603,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8844293355941772,0.439879447221756,0.4181837439537048,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8415935039520264,0.377239316701889,0.2657584547996521,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8279895186424255,0.3579138815402984,0.3415355086326599,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7195384502410889,0.2306844592094421,1.052736759185791,284.8979797363281,284.95001220703125,301.6824951171875,293.8006896972656,299.2539978027344,297.2845153808594,284.90008544921875,1.0,0.5990498065948486,0.708104133605957,0.708104133605957,1.0,1.0,-3.181400775909424,1.422666311264038,1.7587343454360962,0.7013913989067078,0.9006650447845459,0.9006650447845459,0.0,162.70619201660156,172.0,64442.15234375,0.0,2714.603759765625,1.0,278.8568115234375,282.94744873046875,296.8277893066406,301.00701904296875,293.1499938964844,293.1499938964844,279.1499938964844,38236.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925002932548523,1.0,0.0,0.0,3.763014316558838,3.7630398273468018,9.448546620660636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.0517578125,0.0,1679.827392578125,1895.4371337890625,0.0,3635.255126953125,0.9321982860565186,1.0,0.0,3.0,1.0,0.0
17921940,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.7081233859062195,0.5747745037078857,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8837056756019592,0.4417746365070343,0.4197641611099243,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.84029221534729,0.3779389560222626,0.2660951018333435,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8269062638282776,0.3587870001792907,0.342203289270401,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7182626724243164,0.2309097051620483,1.0533475875854492,285.03594970703125,284.95001220703125,301.6927795410156,293.7891845703125,299.25567626953125,297.28106689453125,285.0363464355469,1.0,0.6009884476661682,0.7060858011245728,0.7060858011245728,1.0,1.0,-3.1894891262054443,1.4255375862121582,1.7639516592025757,0.7024195790290833,1.0,1.0,0.0,164.2428436279297,172.0,63696.53515625,0.0,2739.271484375,1.0,279.119384765625,283.0965576171875,296.7649841308594,300.7957763671875,293.1499938964844,293.1499938964844,279.1499938964844,33595.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193964004516602,1.0,0.0,0.0,3.8253133296966553,3.82533860206604,9.763989510247484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6513671875,0.0,1718.248779296875,1895.4371337890625,0.0,3583.586669921875,0.943881332874298,1.0,0.0,3.0,1.0,0.0
17922000,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.7083486914634705,0.5767059326171875,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8836270570755005,0.4431397616863251,0.42106494307518,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8398134708404541,0.3785142302513122,0.2665067613124847,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8265318870544434,0.3594601452350616,0.3428530097007751,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.717725396156311,0.2311363071203231,1.0544133186340332,285.0303649902344,284.95001220703125,301.6993713378906,293.7814025878906,299.257568359375,297.2803649902344,285.0297546386719,1.0,0.6023609042167664,0.7047402858734131,0.7047402858734131,1.0,1.0,-3.195931911468506,1.4279335737228394,1.767998218536377,0.7033643126487732,1.0,1.0,0.0,165.17108154296875,160.0,63831.2109375,0.0,2757.38671875,1.0,279.1439819335937,283.09033203125,296.7684326171875,300.8397827148437,293.1499938964844,293.1499938964844,278.8500061035156,33648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918960452079773,1.0,0.0,0.0,3.8664357662200928,3.866461515426636,9.975044577004155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.0595703125,0.0,1768.920654296875,1895.4371337890625,0.0,3579.561767578125,0.9522333741188048,1.0,0.0,3.0,1.0,0.0
17922060,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.7078724503517151,0.5711386799812317,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8883318305015564,0.4455426931381225,0.4235242009162903,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8428244590759277,0.3789098858833313,0.2669413983821869,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8297332525253296,0.360284686088562,0.3437956869602203,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.720039427280426,0.2311467081308365,1.0548709630966189,284.8905334472656,284.95001220703125,301.71514892578125,293.7616271972656,299.2557373046875,297.2689208984375,284.8920593261719,1.0,0.6006239056587219,0.7012096047401428,0.7012096047401428,1.0,1.0,-3.1944313049316406,1.4254357814788818,1.7689955234527588,0.701567530632019,0.9022969007492064,0.9022969007492064,0.0,163.23245239257812,163.0,64635.4375,0.0,2743.759033203125,1.0,278.85662841796875,282.9334411621094,296.7886962890625,300.9861755371094,293.1499938964844,293.1499938964844,278.54998779296875,38415.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280837178230286,1.0,0.0,0.0,3.78742265701294,3.7874484062194815,9.571517693984788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.513671875,0.0,1710.2554931640625,1895.4371337890625,0.0,3663.563720703125,0.9376633763313292,1.0,0.0,3.0,1.0,0.0
17922120,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.7078724503517151,0.5711386799812317,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8883318305015564,0.4455426931381225,0.4235242009162903,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8428244590759277,0.3789098858833313,0.2669413983821869,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8297332525253296,0.360284686088562,0.3437956869602203,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.720039427280426,0.2311467081308365,1.0548709630966189,284.8905334472656,284.95001220703125,301.71514892578125,293.7616271972656,299.2557373046875,297.2689208984375,284.8920593261719,1.0,0.6006239056587219,0.7012096047401428,0.7012096047401428,1.0,1.0,-3.1944313049316406,1.4254357814788818,1.7689955234527588,0.701567530632019,0.9022969007492064,0.9022969007492064,0.0,163.23245239257812,163.0,64635.4375,0.0,2743.759033203125,1.0,278.85662841796875,282.9334411621094,296.7886962890625,300.9861755371094,293.1499938964844,293.1499938964844,278.54998779296875,38415.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280837178230286,1.0,0.0,0.0,3.78742265701294,3.7874484062194815,9.571517693984788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.513671875,0.0,1710.2554931640625,1895.4371337890625,0.0,3663.563720703125,0.9376633763313292,1.0,0.0,3.0,1.0,0.0
17922180,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.7085137963294983,0.5698663592338562,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8905028700828552,0.4478694498538971,0.4256003499031067,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8435389399528503,0.3791888654232025,0.267059326171875,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8307449221611023,0.3609903156757355,0.3443773984909057,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.720396101474762,0.2310489267110824,1.054175615310669,284.8873291015625,284.95001220703125,301.7300109863281,293.7416076660156,299.2561950683594,297.2621459960937,284.88873291015625,1.0,0.6007903814315796,0.6976789832115173,0.6976789832115173,1.0,1.0,-3.1953866481781006,1.4241207838058472,1.7712658643722534,0.6999045014381409,0.8349096179008484,0.8349096179008484,0.0,162.83412170410156,166.0,64532.546875,0.0,2743.547119140625,1.0,278.5581970214844,282.9085388183594,296.7509460449219,300.953125,293.1499938964844,293.1499938964844,278.8500061035156,40812.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932369828224182,1.0,0.0,0.0,3.5438807010650635,3.5439045429229736,8.380143299291376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.9365234375,0.0,1453.239501953125,1895.4371337890625,0.0,3702.84423828125,0.8861591815948486,1.0,0.0,3.0,1.0,0.0
17922240,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.7085137963294983,0.5698663592338562,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8905028700828552,0.4478694498538971,0.4256003499031067,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8435389399528503,0.3791888654232025,0.267059326171875,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8307449221611023,0.3609903156757355,0.3443773984909057,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.720396101474762,0.2310489267110824,1.054175615310669,284.8873291015625,284.95001220703125,301.7300109863281,293.7416076660156,299.2561950683594,297.2621459960937,284.88873291015625,1.0,0.6007903814315796,0.6976789832115173,0.6976789832115173,1.0,1.0,-3.1953866481781006,1.4241207838058472,1.7712658643722534,0.6999045014381409,0.8349096179008484,0.8349096179008484,0.0,162.83412170410156,166.0,64532.546875,0.0,2743.547119140625,1.0,278.5581970214844,282.9085388183594,296.7509460449219,300.953125,293.1499938964844,293.1499938964844,278.8500061035156,40812.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932369828224182,1.0,0.0,0.0,3.5438807010650635,3.5439045429229736,8.380143299291376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.9365234375,0.0,1453.239501953125,1895.4371337890625,0.0,3702.84423828125,0.8861591815948486,1.0,0.0,3.0,1.0,0.0
17922300,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7096579670906067,0.5698947906494141,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8914597034454346,0.4495275318622589,0.4269559681415558,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8438177704811096,0.3798260688781738,0.2673508822917938,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8311396241188049,0.3617464900016784,0.3449211418628692,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7204792499542236,0.2312687635421753,1.0546146631240845,285.0114440917969,284.95001220703125,301.73712158203125,293.73150634765625,299.2597961425781,297.2649841308594,285.01251220703125,1.0,0.6013285517692566,0.6959136128425598,0.6959136128425598,1.0,1.0,-3.198578119277954,1.4247095584869385,1.7738685607910156,0.69977867603302,0.9176785349845886,0.9176785349845886,0.0,162.97708129882812,166.0,63750.33984375,0.0,2750.807861328125,1.0,278.7989807128906,283.0443420410156,296.6909484863281,300.7210388183594,293.1499938964844,293.1499938964844,278.8500061035156,34853.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255208373069764,1.0,0.0,0.0,3.5852179527282715,3.5852410793304443,8.576782875024946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.0146484375,0.0,1453.8531494140625,1895.4371337890625,0.0,3640.01806640625,0.8919838070869446,1.0,0.0,3.0,1.0,0.0
17922360,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7109019756317139,0.569963276386261,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8925954103469849,0.45126473903656,0.428594172000885,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8442932963371277,0.3805521130561828,0.267857551574707,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8316966891288757,0.3625822961330414,0.3457065522670746,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.720723569393158,0.2315620183944702,1.0558784008026123,284.9970092773437,284.95001220703125,301.7441101074219,293.721435546875,299.2640380859375,297.2688903808594,284.9961853027344,1.0,0.6021668910980225,0.6943181157112122,0.6943181157112122,1.0,1.0,-3.2037007808685303,1.4262685775756836,1.7774320840835571,0.7002356052398682,0.9263728260993958,0.9263728260993958,0.0,163.21714782714844,169.0,63877.91796875,0.0,2762.538818359375,1.0,278.8421936035156,283.0309753417969,296.6941833496094,300.7695617675781,293.1499938964844,293.1499938964844,278.54998779296875,33923.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232390522956848,1.0,0.0,0.0,3.645489692687988,3.6455132961273193,8.867579026627936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.3623046875,0.0,1512.640869140625,1895.4371337890625,0.0,3619.02001953125,0.9028922319412231,1.0,0.0,3.0,1.0,0.0
17922420,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.7111337780952454,0.572853684425354,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8929640054702759,0.4538818895816803,0.4312859773635864,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8435154557228088,0.3811227977275848,0.2684357762336731,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8312158584594727,0.36353799700737,0.3468143045902252,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.719852864742279,0.2316900044679641,1.0571706295013428,284.9178466796875,284.95001220703125,301.7576599121094,293.7012939453125,299.2648010253906,297.26324462890625,284.9189758300781,1.0,0.6043452620506287,0.6911271810531616,0.6911271810531616,1.0,1.0,-3.2139949798583984,1.4293615818023682,1.7846335172653198,0.7012247443199158,0.8522128462791443,0.8522128462791443,0.0,164.63978576660156,172.0,64482.171875,0.0,2791.364990234375,1.0,278.5578918457031,282.9303283691406,296.7181701660156,300.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,38468.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302324652671814,1.0,0.0,0.0,3.524570941925049,3.5245940685272217,8.289069342026778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.1494140625,0.0,1415.881103515625,1895.4371337890625,0.0,3683.27197265625,0.8797944784164429,1.0,0.0,3.0,1.0,0.0
17922480,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.7111337780952454,0.572853684425354,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8929640054702759,0.4538818895816803,0.4312859773635864,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8435154557228088,0.3811227977275848,0.2684357762336731,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8312158584594727,0.36353799700737,0.3468143045902252,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.719852864742279,0.2316900044679641,1.0571706295013428,284.9178466796875,284.95001220703125,301.7576599121094,293.7012939453125,299.2648010253906,297.26324462890625,284.9189758300781,1.0,0.6043452620506287,0.6911271810531616,0.6911271810531616,1.0,1.0,-3.2139949798583984,1.4293615818023682,1.7846335172653198,0.7012247443199158,0.8522128462791443,0.8522128462791443,0.0,164.63978576660156,172.0,64482.171875,0.0,2791.364990234375,1.0,278.5578918457031,282.9303283691406,296.7181701660156,300.900634765625,293.1499938964844,293.1499938964844,278.8500061035156,38468.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302324652671814,1.0,0.0,0.0,3.524570941925049,3.5245940685272217,8.289069342026778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.1494140625,0.0,1415.881103515625,1895.4371337890625,0.0,3683.27197265625,0.8797944784164429,1.0,0.0,3.0,1.0,0.0
17922540,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.711702823638916,0.5765516757965088,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8930901288986206,0.4571645855903625,0.4342487454414367,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8425449132919312,0.3823342621326446,0.2691892981529236,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8305163383483887,0.3650090098381042,0.3481091260910034,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7187870144844055,0.2321566790342331,1.059030055999756,285.0083923339844,284.95001220703125,301.7708435058594,293.68133544921875,299.2691345214844,297.2642517089844,285.0072631835937,1.0,0.6070530414581299,0.6879361867904663,0.6879361867904663,1.0,1.0,-3.226698160171509,1.4335322380065918,1.7931660413742063,0.7027247548103333,0.9433122277259828,0.9433122277259828,0.0,166.44508361816406,175.0,64102.51171875,0.0,2827.4453125,1.0,278.8415222167969,283.0326538085937,296.666748046875,300.75244140625,293.1499938964844,293.1499938964844,278.54998779296875,33098.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923912227153778,1.0,0.0,0.0,3.65707278251648,3.6570963859558105,8.924019425649021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.625,0.0,1519.3013916015625,1895.4371337890625,0.0,3625.21826171875,0.9047777056694032,1.0,0.0,3.0,1.0,0.0
17922600,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.711702823638916,0.5765516757965088,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8930901288986206,0.4571645855903625,0.4342487454414367,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8425449132919312,0.3823342621326446,0.2691892981529236,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8305163383483887,0.3650090098381042,0.3481091260910034,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7187870144844055,0.2321566790342331,1.059030055999756,285.0083923339844,284.95001220703125,301.7708435058594,293.68133544921875,299.2691345214844,297.2642517089844,285.0072631835937,1.0,0.6070530414581299,0.6879361867904663,0.6879361867904663,1.0,1.0,-3.226698160171509,1.4335322380065918,1.7931660413742063,0.7027247548103333,0.9433122277259828,0.9433122277259828,0.0,166.44508361816406,175.0,64102.51171875,0.0,2827.4453125,1.0,278.8415222167969,283.0326538085937,296.666748046875,300.75244140625,293.1499938964844,293.1499938964844,278.54998779296875,33098.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923912227153778,1.0,0.0,0.0,3.65707278251648,3.6570963859558105,8.924019425649021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.625,0.0,1519.3013916015625,1895.4371337890625,0.0,3625.21826171875,0.9047777056694032,1.0,0.0,3.0,1.0,0.0
17922660,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7098727822303772,0.5820115208625793,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8920254707336426,0.4596322178840637,0.4368405342102051,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8405094146728516,0.3827175796031952,0.269666463136673,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8288216590881348,0.3657989799976349,0.349103033542633,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7168524861335754,0.2321813255548477,1.0600848197937012,284.9140014648437,284.95001220703125,301.7838134765625,293.66168212890625,299.26715087890625,297.2546691894531,284.9153747558594,1.0,0.610077440738678,0.6844541430473328,0.6844541430473328,1.0,1.0,-3.239420175552368,1.4374639987945557,1.801956295967102,0.7041248679161072,0.8605728149414062,0.8605728149414062,0.0,168.87660217285156,163.0,64874.2734375,0.0,2867.280029296875,1.0,278.5576477050781,282.9169616699219,296.6868896484375,300.8938903808594,293.1499938964844,293.1499938964844,278.8500061035156,38163.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325606226921082,1.0,0.0,0.0,3.556302309036255,3.556325912475586,8.438993859272159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.166015625,0.0,1447.1763916015625,1895.4371337890625,0.0,3704.58984375,0.8864754438400269,1.0,0.0,3.0,1.0,0.0
17922720,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.7098727822303772,0.5820115208625793,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8920254707336426,0.4596322178840637,0.4368405342102051,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8405094146728516,0.3827175796031952,0.269666463136673,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8288216590881348,0.3657989799976349,0.349103033542633,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7168524861335754,0.2321813255548477,1.0600848197937012,284.9140014648437,284.95001220703125,301.7838134765625,293.66168212890625,299.26715087890625,297.2546691894531,284.9153747558594,1.0,0.610077440738678,0.6844541430473328,0.6844541430473328,1.0,1.0,-3.239420175552368,1.4374639987945557,1.801956295967102,0.7041248679161072,0.8605728149414062,0.8605728149414062,0.0,168.87660217285156,163.0,64874.2734375,0.0,2867.280029296875,1.0,278.5576477050781,282.9169616699219,296.6868896484375,300.8938903808594,293.1499938964844,293.1499938964844,278.8500061035156,38163.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325606226921082,1.0,0.0,0.0,3.556302309036255,3.556325912475586,8.438993859272159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.166015625,0.0,1447.1763916015625,1895.4371337890625,0.0,3704.58984375,0.8864754438400269,1.0,0.0,3.0,1.0,0.0
17922780,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.7100884318351746,0.5754988789558411,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8973726630210876,0.4627796411514282,0.4395339488983154,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8440322875976562,0.3837604224681854,0.2701960206031799,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8324652314186096,0.36710324883461,0.3501015901565552,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7195584177970886,0.2325055301189422,1.0606783628463743,284.998291015625,284.95001220703125,301.7968139648437,293.6425476074219,299.2705993652344,297.2560119628906,284.9965515136719,1.0,0.6081159114837646,0.6809720993041992,0.6809720993041992,1.0,1.0,-3.237401962280273,1.4343786239624023,1.803023338317871,0.7020441293716431,0.9438809156417848,0.9438809156417848,0.0,166.5850372314453,151.0,64249.53515625,0.0,2850.40673828125,1.0,278.8417663574219,283.0168762207031,296.6300048828125,300.7319641113281,293.1499938964844,293.1499938964844,278.54998779296875,33362.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266826510429382,1.0,0.0,0.0,3.679983615875244,3.6800074577331534,9.036183996613544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.1455078125,0.0,1546.8839111328125,1895.4371337890625,0.0,3650.697265625,0.9100341796875,1.0,0.0,3.0,1.0,0.0
17922840,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.7100884318351746,0.5754988789558411,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8973726630210876,0.4627796411514282,0.4395339488983154,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8440322875976562,0.3837604224681854,0.2701960206031799,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8324652314186096,0.36710324883461,0.3501015901565552,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7195584177970886,0.2325055301189422,1.0606783628463743,284.998291015625,284.95001220703125,301.7968139648437,293.6425476074219,299.2705993652344,297.2560119628906,284.9965515136719,1.0,0.6081159114837646,0.6809720993041992,0.6809720993041992,1.0,1.0,-3.237401962280273,1.4343786239624023,1.803023338317871,0.7020441293716431,0.9438809156417848,0.9438809156417848,0.0,166.5850372314453,151.0,64249.53515625,0.0,2850.40673828125,1.0,278.8417663574219,283.0168762207031,296.6300048828125,300.7319641113281,293.1499938964844,293.1499938964844,278.54998779296875,33362.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266826510429382,1.0,0.0,0.0,3.679983615875244,3.6800074577331534,9.036183996613544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.1455078125,0.0,1546.8839111328125,1895.4371337890625,0.0,3650.697265625,0.9100341796875,1.0,0.0,3.0,1.0,0.0
17922900,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.7107495665550232,0.5689378976821899,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9018076062202454,0.4639965891838074,0.4408014416694641,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8473367094993591,0.3839346468448639,0.270408570766449,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8357695937156677,0.3674708008766174,0.3505335450172424,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7221720218658447,0.2324966937303543,1.060749888420105,284.86395263671875,284.95001220703125,301.8033752441406,293.6332092285156,299.27117919921875,297.25494384765625,284.8619079589844,1.0,0.6059314608573914,0.6792311072349548,0.6792311072349548,1.0,1.0,-3.2319064140319824,1.430721402168274,1.8011850118637085,0.6998496651649475,0.8482604026794434,0.8482604026794434,0.0,164.13771057128906,151.0,64914.046875,0.0,2825.50048828125,1.0,278.5971069335937,282.869140625,296.6676940917969,300.92974853515625,293.1499938964844,293.1499938964844,278.54998779296875,38245.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327160716056824,1.0,0.0,0.0,3.635016918182373,3.6350412368774414,8.816702461444947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.630859375,0.0,1533.2984619140625,1895.4371337890625,0.0,3706.01171875,0.9012329578399658,1.0,0.0,3.0,1.0,0.0
17922960,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.7120361924171448,0.5613130927085876,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.906758189201355,0.4651258885860443,0.4417436718940735,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8509882688522339,0.3840063214302063,0.2703771293163299,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8394305109977722,0.3677478432655334,0.3506891131401062,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7250350713729858,0.2324167042970657,1.0599290132522583,284.8973388671875,284.95001220703125,301.8099975585937,293.6240539550781,299.2718505859375,297.2540283203125,284.89825439453125,1.0,0.6030487418174744,0.6775996685028076,0.6775996685028076,1.0,1.0,-3.223039150238037,1.425544023513794,1.7974951267242432,0.696845531463623,0.8468419909477234,0.8468419909477234,0.0,161.2169189453125,154.0,64392.625,0.0,2791.138427734375,1.0,278.5578918457031,282.9035949707031,296.6425170898437,300.83172607421875,293.1499938964844,293.1499938964844,278.8500061035156,39212.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934018075466156,1.0,0.0,0.0,3.5409481525421143,3.5409717559814453,8.366281463167979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.859375,0.0,1438.5123291015625,1895.4371337890625,0.0,3717.91552734375,0.8835975527763367,1.0,0.0,3.0,1.0,0.0
17923020,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7173423171043396,0.5528672337532043,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9138949513435364,0.4683161973953247,0.4444161653518677,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8556973338127136,0.385063886642456,0.2708748579025268,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8441829085350037,0.3690579533576965,0.3516348004341125,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7285392880439758,0.2327712327241897,1.0604026317596436,284.9878845214844,284.95001220703125,301.82354736328125,293.6063537597656,299.2821960449219,297.2672119140625,284.9869689941406,1.0,0.601090133190155,0.6743367910385132,0.6743367910385132,1.0,1.0,-3.218379259109497,1.421349287033081,1.7970298528671265,0.6936200261116028,0.9244088530540466,0.9244088530540466,0.0,158.22486877441406,157.0,63506.2890625,0.0,2765.179443359375,1.0,278.8415222167969,283.0118103027344,296.5832824707031,300.6394348144531,293.1499938964844,293.1499938964844,278.54998779296875,33963.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258390069007874,1.0,0.0,0.0,3.640554904937744,3.640578508377075,8.843587693263544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.404296875,0.0,1507.4871826171875,1895.4371337890625,0.0,3642.943603515625,0.9016146063804626,1.0,0.0,3.0,1.0,0.0
17923080,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7173423171043396,0.5528672337532043,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9138949513435364,0.4683161973953247,0.4444161653518677,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8556973338127136,0.385063886642456,0.2708748579025268,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8441829085350037,0.3690579533576965,0.3516348004341125,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7285392880439758,0.2327712327241897,1.0604026317596436,284.9878845214844,284.95001220703125,301.82354736328125,293.6063537597656,299.2821960449219,297.2672119140625,284.9869689941406,1.0,0.601090133190155,0.6743367910385132,0.6743367910385132,1.0,1.0,-3.218379259109497,1.421349287033081,1.7970298528671265,0.6936200261116028,0.9244088530540466,0.9244088530540466,0.0,158.22486877441406,157.0,63506.2890625,0.0,2765.179443359375,1.0,278.8415222167969,283.0118103027344,296.5832824707031,300.6394348144531,293.1499938964844,293.1499938964844,278.54998779296875,33963.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258390069007874,1.0,0.0,0.0,3.640554904937744,3.640578508377075,8.843587693263544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.404296875,0.0,1507.4871826171875,1895.4371337890625,0.0,3642.943603515625,0.9016146063804626,1.0,0.0,3.0,1.0,0.0
17923140,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.719787061214447,0.5504772067070007,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9167959690093994,0.4700013995170593,0.4461928606033325,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8572337627410889,0.3853054642677307,0.2711878418922424,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8458319306373596,0.3695650994777679,0.3522669970989227,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7296038866043091,0.232766568660736,1.0608330965042114,284.8793640136719,284.95001220703125,301.83306884765625,293.5948486328125,299.285888671875,297.2699279785156,284.8847961425781,1.0,0.6008583307266235,0.6721180081367493,0.6721180081367493,1.0,1.0,-3.219295024871826,1.420350432395935,1.7989445924758911,0.6925245523452759,0.8352698087692261,0.8352698087692261,0.0,157.48695373535156,157.0,63906.80078125,0.0,2763.006591796875,1.0,278.57501220703125,282.8925476074219,296.62060546875,300.8011169433594,293.1499938964844,293.1499938964844,278.54998779296875,40153.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320303797721864,1.0,0.0,0.0,3.5314865112304688,3.5315101146698,8.321629820784437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.923828125,0.0,1435.33984375,1895.4371337890625,0.0,3699.73779296875,0.8812308311462402,1.0,0.0,3.0,1.0,0.0
17923200,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.7207549810409546,0.5502646565437317,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.917488932609558,0.4708203673362732,0.4469001293182373,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8573923707008362,0.3854337036609649,0.2712362706661224,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8460808396339417,0.3698129057884216,0.3524558246135711,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7296592593193054,0.2327592819929123,1.0606846809387207,284.9095764160156,284.95001220703125,301.837646484375,293.5895690917969,299.2873840332031,297.2706298828125,284.9106140136719,1.0,0.6009550094604492,0.6710739135742188,0.6710739135742188,1.0,1.0,-3.2199947834014893,1.419999361038208,1.7999955415725708,0.6920491456985474,0.8441858887672424,0.8441858887672424,0.0,157.4486541748047,160.0,63832.98046875,0.0,2764.23193359375,1.0,278.5579833984375,282.9144897460937,296.6031188964844,300.7475280761719,293.1499938964844,293.1499938964844,278.8500061035156,38869.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320827722549438,1.0,0.0,0.0,3.50180459022522,3.5018277168273926,8.182332749129273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.822265625,0.0,1395.06005859375,1895.4371337890625,0.0,3700.21728515625,0.875078558921814,1.0,0.0,3.0,1.0,0.0
17923260,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.7241469621658325,0.5501946210861206,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9198120832443236,0.4740898013114929,0.4497859477996826,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8580790758132935,0.3865303695201874,0.2718648314476013,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8469717502593994,0.3711610436439514,0.3535736799240112,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7299325466156006,0.2331330329179763,1.0618393421173096,284.9988098144531,284.95001220703125,301.8525085449219,293.57391357421875,299.2962951660156,297.27947998046875,284.99786376953125,1.0,0.602088451385498,0.6680802702903748,0.6680802702903748,1.0,1.0,-3.2268617153167725,1.4212219715118408,1.805639743804932,0.6918063163757324,0.9282013773918152,0.9282013773918152,0.0,157.7191925048828,163.0,63289.4140625,0.0,2779.80078125,1.0,278.8412780761719,283.01739501953125,296.5534362792969,300.5881042480469,293.1499938964844,293.1499938964844,278.54998779296875,33442.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244983196258544,1.0,0.0,0.0,3.623315334320069,3.62333869934082,8.760029572840722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.8466796875,0.0,1484.6844482421875,1895.4371337890625,0.0,3630.612548828125,0.8973984718322754,1.0,0.0,3.0,1.0,0.0
17923320,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.7241469621658325,0.5501946210861206,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9198120832443236,0.4740898013114929,0.4497859477996826,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8580790758132935,0.3865303695201874,0.2718648314476013,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8469717502593994,0.3711610436439514,0.3535736799240112,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7299325466156006,0.2331330329179763,1.0618393421173096,284.9988098144531,284.95001220703125,301.8525085449219,293.57391357421875,299.2962951660156,297.27947998046875,284.99786376953125,1.0,0.602088451385498,0.6680802702903748,0.6680802702903748,1.0,1.0,-3.2268617153167725,1.4212219715118408,1.805639743804932,0.6918063163757324,0.9282013773918152,0.9282013773918152,0.0,157.7191925048828,163.0,63289.4140625,0.0,2779.80078125,1.0,278.8412780761719,283.01739501953125,296.5534362792969,300.5881042480469,293.1499938964844,293.1499938964844,278.54998779296875,33442.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244983196258544,1.0,0.0,0.0,3.623315334320069,3.62333869934082,8.760029572840722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.8466796875,0.0,1484.6844482421875,1895.4371337890625,0.0,3630.612548828125,0.8973984718322754,1.0,0.0,3.0,1.0,0.0
17923380,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7249650955200195,0.5531383156776428,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.919936180114746,0.4765836000442505,0.4523503184318542,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8569906949996948,0.3868583142757416,0.2722628712654114,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8461964130401611,0.3718796670436859,0.3544481098651886,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7288692593574524,0.2331189066171646,1.0624823570251465,284.91455078125,284.95001220703125,301.8682861328125,293.5594787597656,299.2965393066406,297.2721862792969,284.9156799316406,1.0,0.6040578484535217,0.6650866866111755,0.6650866866111755,1.0,1.0,-3.2357888221740723,1.4233390092849731,1.8124498128890991,0.6920811533927917,0.8496236205101013,0.8496236205101013,0.0,159.06838989257812,166.0,63909.5,0.0,2805.62548828125,1.0,278.5580139160156,282.9123229980469,296.57928466796875,300.72344970703125,293.1499938964844,293.1499938964844,278.8500061035156,38373.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320651292800904,1.0,0.0,0.0,3.507770299911499,3.507793426513672,8.210234909711289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.876953125,0.0,1397.6781005859375,1895.4371337890625,0.0,3700.055908203125,0.8759554028511047,1.0,0.0,3.0,1.0,0.0
17923440,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7249650955200195,0.5531383156776428,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.919936180114746,0.4765836000442505,0.4523503184318542,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8569906949996948,0.3868583142757416,0.2722628712654114,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8461964130401611,0.3718796670436859,0.3544481098651886,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7288692593574524,0.2331189066171646,1.0624823570251465,284.91455078125,284.95001220703125,301.8682861328125,293.5594787597656,299.2965393066406,297.2721862792969,284.9156799316406,1.0,0.6040578484535217,0.6650866866111755,0.6650866866111755,1.0,1.0,-3.2357888221740723,1.4233390092849731,1.8124498128890991,0.6920811533927917,0.8496236205101013,0.8496236205101013,0.0,159.06838989257812,166.0,63909.5,0.0,2805.62548828125,1.0,278.5580139160156,282.9123229980469,296.57928466796875,300.72344970703125,293.1499938964844,293.1499938964844,278.8500061035156,38373.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320651292800904,1.0,0.0,0.0,3.507770299911499,3.507793426513672,8.210234909711289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.876953125,0.0,1397.6781005859375,1895.4371337890625,0.0,3700.055908203125,0.8759554028511047,1.0,0.0,3.0,1.0,0.0
17923500,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.7255340814590454,0.5551419854164124,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9196829199790956,0.4781641066074371,0.4536654949188232,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8561937212944031,0.3873311579227447,0.2724728286266327,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8455588817596436,0.372486799955368,0.354892760515213,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7281165719032288,0.2332570254802703,1.0627634525299072,285.0233764648437,284.95001220703125,301.8765563964844,293.55279541015625,299.29852294921875,297.271484375,285.0243530273437,1.0,0.6052436232566833,0.6635898947715759,0.6635898947715759,1.0,1.0,-3.240901470184326,1.4246844053268433,1.816217064857483,0.6923086047172546,0.9285691380500792,0.9285691380500792,0.0,159.94509887695312,166.0,63282.30859375,0.0,2821.0517578125,1.0,278.79840087890625,283.032958984375,296.52557373046875,300.51806640625,293.1499938964844,293.1499938964844,278.8500061035156,33608.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267644882202148,1.0,0.0,0.0,3.567833423614502,3.5678560733795166,8.493807968079636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.8994140625,0.0,1426.1719970703125,1895.4371337890625,0.0,3651.44921875,0.8868046402931213,1.0,0.0,3.0,1.0,0.0
17923560,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.7260619401931763,0.556892454624176,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9198063611984252,0.4798314869403839,0.4552541077136993,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8557319045066833,0.3878974318504333,0.2728807330131531,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8452150821685791,0.3731741607189178,0.3555577099323272,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7276167869567871,0.2334639728069305,1.0637437105178833,285.0050354003906,284.95001220703125,301.8851623535156,293.54644775390625,299.3009338378906,297.27166748046875,285.00360107421875,1.0,0.6065934896469116,0.6619171500205994,0.6619171500205994,1.0,1.0,-3.2473835945129395,1.4265323877334597,1.8208510875701904,0.6927469968795776,0.9381884932518004,0.9381884932518004,0.0,160.79991149902344,169.0,63534.125,0.0,2839.24853515625,1.0,278.8421325683594,283.0150756835937,296.5306091308594,300.5776062011719,293.1499938964844,293.1499938964844,278.54998779296875,33017.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255342483520508,1.0,0.0,0.0,3.6406192779541016,3.6406426429748535,8.84389976363309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.458984375,0.0,1500.4989013671875,1895.4371337890625,0.0,3640.141357421875,0.9010582566261292,1.0,0.0,3.0,1.0,0.0
17923620,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.7246978878974915,0.5623763203620911,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9183265566825868,0.4822764694690704,0.4578221142292022,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8533952236175537,0.3881522119045257,0.2732628285884857,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8432289361953735,0.3738219141960144,0.3564111888408661,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7255655527114868,0.2334282100200653,1.0644481182098389,284.914306640625,284.95001220703125,301.9033203125,293.53497314453125,299.2984619140625,297.25848388671875,284.9156494140625,1.0,0.6094890832901001,0.6585717797279358,0.6585717797279358,1.0,1.0,-3.2594008445739746,1.4297012090682983,1.8296997547149656,0.6933701038360596,0.8570020794868469,0.8570020794868469,0.0,163.1399383544922,172.0,64323.8984375,0.0,2877.357421875,1.0,278.5578308105469,282.903564453125,296.5592041015625,300.7269897460937,293.1499938964844,293.1499938964844,278.8500061035156,38157.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340218901634216,1.0,0.0,0.0,3.537153482437134,3.5371768474578857,8.348358733201167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.10546875,0.0,1426.8521728515625,1895.4371337890625,0.0,3717.950439453125,0.8822376132011414,1.0,0.0,3.0,1.0,0.0
17923680,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.7246978878974915,0.5623763203620911,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9183265566825868,0.4822764694690704,0.4578221142292022,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8533952236175537,0.3881522119045257,0.2732628285884857,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8432289361953735,0.3738219141960144,0.3564111888408661,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7255655527114868,0.2334282100200653,1.0644481182098389,284.914306640625,284.95001220703125,301.9033203125,293.53497314453125,299.2984619140625,297.25848388671875,284.9156494140625,1.0,0.6094890832901001,0.6585717797279358,0.6585717797279358,1.0,1.0,-3.2594008445739746,1.4297012090682983,1.8296997547149656,0.6933701038360596,0.8570020794868469,0.8570020794868469,0.0,163.1399383544922,172.0,64323.8984375,0.0,2877.357421875,1.0,278.5578308105469,282.903564453125,296.5592041015625,300.7269897460937,293.1499938964844,293.1499938964844,278.8500061035156,38157.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340218901634216,1.0,0.0,0.0,3.537153482437134,3.5371768474578857,8.348358733201167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.10546875,0.0,1426.8521728515625,1895.4371337890625,0.0,3717.950439453125,0.8822376132011414,1.0,0.0,3.0,1.0,0.0
