time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.7237690687179565,0.5677695870399475,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9171873331069946,0.4855057597160339,0.4607219696044922,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8513615131378174,0.3891445994377136,0.2738586962223053,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8414887189865112,0.3750653862953186,0.3574886620044708,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7237082719802856,0.2337753623723983,1.0658127069473269,285.0087585449219,284.95001220703125,301.9230041503906,293.5251770019531,299.302490234375,297.25567626953125,285.0076904296875,1.0,0.6126299500465393,0.6552263498306274,0.6552263498306274,1.0,1.0,-3.273021936416626,1.4335435628890991,1.8394783735275269,0.6942079067230225,0.9497364163398744,0.9497364163398744,0.0,165.53248596191406,175.0,64014.67578125,0.0,2919.4189453125,1.0,278.8416442871094,283.0100402832031,296.5127258300781,300.5877380371094,293.1499938964844,293.1499938964844,278.54998779296875,32987.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280685186386108,1.0,0.0,0.0,3.671932220458984,3.671956062316896,8.996686915452301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4619140625,0.0,1535.02783203125,1895.4371337890625,0.0,3663.42431640625,0.9080500602722168,1.0,0.0,3.0,1.0,0.0
17923800,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.7237690687179565,0.5677695870399475,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9171873331069946,0.4855057597160339,0.4607219696044922,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8513615131378174,0.3891445994377136,0.2738586962223053,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8414887189865112,0.3750653862953186,0.3574886620044708,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7237082719802856,0.2337753623723983,1.0658127069473269,285.0087585449219,284.95001220703125,301.9230041503906,293.5251770019531,299.302490234375,297.25567626953125,285.0076904296875,1.0,0.6126299500465393,0.6552263498306274,0.6552263498306274,1.0,1.0,-3.273021936416626,1.4335435628890991,1.8394783735275269,0.6942079067230225,0.9497364163398744,0.9497364163398744,0.0,165.53248596191406,175.0,64014.67578125,0.0,2919.4189453125,1.0,278.8416442871094,283.0100402832031,296.5127258300781,300.5877380371094,293.1499938964844,293.1499938964844,278.54998779296875,32987.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280685186386108,1.0,0.0,0.0,3.671932220458984,3.671956062316896,8.996686915452301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.4619140625,0.0,1535.02783203125,1895.4371337890625,0.0,3663.42431640625,0.9080500602722168,1.0,0.0,3.0,1.0,0.0
17923860,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.7206816673278809,0.5743662118911743,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9150766730308532,0.4879066944122314,0.4632729291915893,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8485576510429382,0.3893440067768097,0.2742174863815307,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8390327095985413,0.3756498098373413,0.358303964138031,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7212398052215576,0.2336924374103546,1.0664631128311155,284.9122314453125,284.95001220703125,301.9443359375,293.5172119140625,299.3025817871094,297.2452697753906,284.9137268066406,1.0,0.6159104704856873,0.6517404317855835,0.6517404317855835,1.0,1.0,-3.286219596862793,1.436983942985535,1.8492356538772583,0.6948149800300598,0.8652093410491943,0.8652093410491943,0.0,168.34030151367188,178.0,64885.51953125,0.0,2963.220703125,1.0,278.5575256347656,282.8917236328125,296.543212890625,300.7452392578125,293.1499938964844,293.1499938964844,278.8500061035156,38081.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93685781955719,1.0,0.0,0.0,3.577256679534912,3.5772805213928223,8.538734732610465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.1533203125,0.0,1468.99755859375,1895.4371337890625,0.0,3743.835205078125,0.8910187482833862,1.0,0.0,3.0,1.0,0.0
17923920,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.7206816673278809,0.5743662118911743,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9150766730308532,0.4879066944122314,0.4632729291915893,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8485576510429382,0.3893440067768097,0.2742174863815307,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8390327095985413,0.3756498098373413,0.358303964138031,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7212398052215576,0.2336924374103546,1.0664631128311155,284.9122314453125,284.95001220703125,301.9443359375,293.5172119140625,299.3025817871094,297.2452697753906,284.9137268066406,1.0,0.6159104704856873,0.6517404317855835,0.6517404317855835,1.0,1.0,-3.286219596862793,1.436983942985535,1.8492356538772583,0.6948149800300598,0.8652093410491943,0.8652093410491943,0.0,168.34030151367188,178.0,64885.51953125,0.0,2963.220703125,1.0,278.5575256347656,282.8917236328125,296.543212890625,300.7452392578125,293.1499938964844,293.1499938964844,278.8500061035156,38081.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93685781955719,1.0,0.0,0.0,3.577256679534912,3.5772805213928223,8.538734732610465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.1533203125,0.0,1468.99755859375,1895.4371337890625,0.0,3743.835205078125,0.8910187482833862,1.0,0.0,3.0,1.0,0.0
17923980,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.7183516621589661,0.5805631875991821,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9134994745254515,0.4911113083362579,0.4661451578140259,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8462095856666565,0.3903042078018188,0.2747874855995178,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8369659185409546,0.3768446147441864,0.3593347668647766,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7190231680870056,0.2339541465044021,1.06750226020813,285.01153564453125,284.95001220703125,301.9674987792969,293.5112609863281,299.30938720703125,297.24542236328125,285.0100402832031,1.0,0.6192708611488342,0.6482545137405396,0.6482545137405396,1.0,1.0,-3.3002960681915283,1.4407446384429932,1.8595515489578247,0.6954355239868164,0.9617817997932434,0.9617817997932434,0.0,171.0704803466797,181.0,64543.48046875,0.0,3008.8134765625,1.0,278.8427734375,283.002197265625,296.4984741210937,300.6065368652344,293.1499938964844,293.1499938964844,278.54998779296875,32919.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309036731719972,1.0,0.0,0.0,3.7107536792755127,3.710777759552002,9.187926934828284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.5693359375,0.0,1578.38232421875,1895.4371337890625,0.0,3689.421630859375,0.9166762828826904,1.0,0.0,3.0,1.0,0.0
17924040,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.7183516621589661,0.5805631875991821,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9134994745254515,0.4911113083362579,0.4661451578140259,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8462095856666565,0.3903042078018188,0.2747874855995178,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8369659185409546,0.3768446147441864,0.3593347668647766,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7190231680870056,0.2339541465044021,1.06750226020813,285.01153564453125,284.95001220703125,301.9674987792969,293.5112609863281,299.30938720703125,297.24542236328125,285.0100402832031,1.0,0.6192708611488342,0.6482545137405396,0.6482545137405396,1.0,1.0,-3.3002960681915283,1.4407446384429932,1.8595515489578247,0.6954355239868164,0.9617817997932434,0.9617817997932434,0.0,171.0704803466797,181.0,64543.48046875,0.0,3008.8134765625,1.0,278.8427734375,283.002197265625,296.4984741210937,300.6065368652344,293.1499938964844,293.1499938964844,278.54998779296875,32919.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309036731719972,1.0,0.0,0.0,3.7107536792755127,3.710777759552002,9.187926934828284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.5693359375,0.0,1578.38232421875,1895.4371337890625,0.0,3689.421630859375,0.9166762828826904,1.0,0.0,3.0,1.0,0.0
17924100,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.7163875699043274,0.5837618112564087,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9126659631729126,0.4923498928546905,0.4675793349742889,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8450169563293457,0.3904511034488678,0.2750819623470306,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8359110355377197,0.3771672546863556,0.3598615825176239,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7178890705108643,0.2339098304510116,1.06807541847229,284.8802185058594,284.95001220703125,301.9798278808594,293.5090637207031,299.3114929199219,297.2428283691406,284.8778381347656,1.0,0.6209948062896729,0.6465115547180176,0.6465115547180176,1.0,1.0,-3.307547092437744,1.4426771402359009,1.8648698329925537,0.6958001852035522,0.8732740879058838,0.8732740879058838,0.0,172.49179077148438,181.0,65585.1015625,0.0,3032.5185546875,1.0,278.5963134765625,282.851806640625,296.54656982421875,300.8323669433594,293.1499938964844,293.1499938964844,278.54998779296875,37051.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373972415924072,1.0,0.0,0.0,3.688767671585083,3.6887922286987305,9.079374194698176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.1796875,0.0,1584.6820068359375,1895.4371337890625,0.0,3748.751953125,0.912750780582428,1.0,0.0,3.0,1.0,0.0
17924160,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.7139779329299927,0.587683916091919,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9111765027046204,0.4934556484222412,0.4686713516712188,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8432694673538208,0.3904570937156677,0.2751320898532867,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8343458771705627,0.377364844083786,0.3601122796535492,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7162731289863586,0.2337516993284225,1.0677361488342283,284.90869140625,284.95001220703125,301.9927062988281,293.5074462890625,299.3132019042969,297.2391967773437,284.91046142578125,1.0,0.6226593255996704,0.6447389125823975,0.6447389125823975,1.0,1.0,-3.313531875610352,1.4439802169799805,1.8695517778396609,0.6957986354827881,0.8726617097854614,0.8726617097854614,0.0,174.11575317382812,169.0,65429.26953125,0.0,3054.708984375,1.0,278.5574035644531,282.8775634765625,296.5329895019531,300.76922607421875,293.1499938964844,293.1499938964844,278.8500061035156,38124.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396126866340636,1.0,0.0,0.0,3.618509769439697,3.6185340881347656,8.736808467801893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.3486328125,0.0,1514.1729736328125,1895.4371337890625,0.0,3768.92236328125,0.9001302123069763,1.0,0.0,3.0,1.0,0.0
17924220,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7119488716125488,0.5823642611503601,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9162521362304688,0.4965656101703644,0.4713076949119568,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.846106231212616,0.3913328051567077,0.2755344808101654,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8372926712036133,0.3784557282924652,0.3608987629413605,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7182783484458923,0.2338525354862213,1.0673296451568604,285.00274658203125,284.95001220703125,302.0201416015625,293.5058898925781,299.3221435546875,297.24169921875,285.0007019042969,1.0,0.6208839416503906,0.641193687915802,0.641193687915802,1.0,1.0,-3.3112688064575195,1.43992817401886,1.87134063243866,0.6925305128097534,0.9627066254615784,0.9627066254615784,0.0,172.18617248535156,157.0,64788.50390625,0.0,3038.87646484375,1.0,278.8430480957031,282.9867553710937,296.4903259277344,300.6197814941406,293.1499938964844,293.1499938964844,278.54998779296875,33287.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933170199394226,1.0,0.0,0.0,3.739376783370972,3.739401340484619,9.330217380920658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.8388671875,0.0,1614.102294921875,1895.4371337890625,0.0,3710.1650390625,0.9233251810073853,1.0,0.0,3.0,1.0,0.0
17924280,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7119488716125488,0.5823642611503601,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9162521362304688,0.4965656101703644,0.4713076949119568,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.846106231212616,0.3913328051567077,0.2755344808101654,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8372926712036133,0.3784557282924652,0.3608987629413605,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7182783484458923,0.2338525354862213,1.0673296451568604,285.00274658203125,284.95001220703125,302.0201416015625,293.5058898925781,299.3221435546875,297.24169921875,285.0007019042969,1.0,0.6208839416503906,0.641193687915802,0.641193687915802,1.0,1.0,-3.3112688064575195,1.43992817401886,1.87134063243866,0.6925305128097534,0.9627066254615784,0.9627066254615784,0.0,172.18617248535156,157.0,64788.50390625,0.0,3038.87646484375,1.0,278.8430480957031,282.9867553710937,296.4903259277344,300.6197814941406,293.1499938964844,293.1499938964844,278.54998779296875,33287.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933170199394226,1.0,0.0,0.0,3.739376783370972,3.739401340484619,9.330217380920658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.8388671875,0.0,1614.102294921875,1895.4371337890625,0.0,3710.1650390625,0.9233251810073853,1.0,0.0,3.0,1.0,0.0
17924340,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.7113811373710632,0.5726674199104309,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9235183000564576,0.498252660036087,0.4730366468429565,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8508052229881287,0.3913733959197998,0.2756625711917877,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8420119285583496,0.3787665665149688,0.3612821400165558,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.72189861536026,0.2336433827877044,1.0664114952087402,284.8754577636719,284.95001220703125,302.0426025390625,293.50634765625,299.32623291015625,297.23828125,284.8793029785156,1.0,0.617364227771759,0.6384992599487305,0.6384992599487305,1.0,1.0,-3.30121111869812,1.4329736232757568,1.8682373762130733,0.6879585385322571,0.8584195971488953,0.8584195971488953,0.0,168.43505859375,157.0,65231.7734375,0.0,2995.9560546875,1.0,278.5672607421875,282.8501281738281,296.53466796875,300.7878723144531,293.1499938964844,293.1499938964844,278.54998779296875,39666.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402493834495544,1.0,0.0,0.0,3.6357851028442383,3.6358096599578857,8.820429115985462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.525390625,0.0,1544.7401123046875,1895.4371337890625,0.0,3774.71240234375,0.9042694568634032,1.0,0.0,3.0,1.0,0.0
17924400,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.7115920782089233,0.5690224766731262,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9261356592178344,0.4988016188144684,0.4734545946121216,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8525105714797974,0.3913929164409637,0.2756094634532928,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8437273502349854,0.3788675367832184,0.3612954020500183,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7232074737548828,0.2335789650678634,1.0657910108566284,284.8936462402344,284.95001220703125,302.04998779296875,293.5068054199219,299.32763671875,297.2373046875,284.8949890136719,1.0,0.6159247756004333,0.6376484036445618,0.6376484036445618,1.0,1.0,-3.296538114547729,1.4300857782363892,1.8664523363113403,0.686129629611969,0.8602110743522644,0.8602110743522644,0.0,166.999267578125,160.0,65080.52734375,0.0,2977.827392578125,1.0,278.5571594238281,282.8652038574219,296.5235290527344,300.74786376953125,293.1499938964844,293.1499938964844,278.8500061035156,39136.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401780962944032,1.0,0.0,0.0,3.609215259552002,3.6092395782470703,8.691983452990826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4267578125,0.0,1511.4683837890625,1895.4371337890625,0.0,3774.064208984375,0.8988043069839478,1.0,0.0,3.0,1.0,0.0
17924460,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.7145251631736755,0.5611246228218079,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.933198869228363,0.5019807815551758,0.4760843813419342,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8567949533462524,0.3923196792602539,0.2760011553764343,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8480677008628845,0.380002349615097,0.3620566725730896,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7263423204421997,0.2338542193174362,1.065759539604187,284.9940490722656,284.95001220703125,302.0819091796875,293.5110778808594,299.3397827148437,297.24151611328125,284.9931030273437,1.0,0.6140138506889343,0.6345838308334351,0.6345838308334351,1.0,1.0,-3.291527271270752,1.4251179695129397,1.866409420967102,0.6819508671760559,0.9456431269645692,0.9456431269645692,0.0,164.11631774902344,163.0,64258.8984375,0.0,2950.9287109375,1.0,278.842041015625,282.98370361328125,296.4851379394531,300.57928466796875,293.1499938964844,293.1499938964844,278.54998779296875,33857.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931398332118988,1.0,0.0,0.0,3.7092692852020255,3.709293603897095,9.180578217637958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.9833984375,0.0,1583.82568359375,1895.4371337890625,0.0,3693.95166015625,0.9170464277267456,1.0,0.0,3.0,1.0,0.0
17924520,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.7145251631736755,0.5611246228218079,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.933198869228363,0.5019807815551758,0.4760843813419342,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8567949533462524,0.3923196792602539,0.2760011553764343,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8480677008628845,0.380002349615097,0.3620566725730896,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7263423204421997,0.2338542193174362,1.065759539604187,284.9940490722656,284.95001220703125,302.0819091796875,293.5110778808594,299.3397827148437,297.24151611328125,284.9931030273437,1.0,0.6140138506889343,0.6345838308334351,0.6345838308334351,1.0,1.0,-3.291527271270752,1.4251179695129397,1.866409420967102,0.6819508671760559,0.9456431269645692,0.9456431269645692,0.0,164.11631774902344,163.0,64258.8984375,0.0,2950.9287109375,1.0,278.842041015625,282.98370361328125,296.4851379394531,300.57928466796875,293.1499938964844,293.1499938964844,278.54998779296875,33857.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931398332118988,1.0,0.0,0.0,3.7092692852020255,3.709293603897095,9.180578217637958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.9833984375,0.0,1583.82568359375,1895.4371337890625,0.0,3693.95166015625,0.9170464277267456,1.0,0.0,3.0,1.0,0.0
17924580,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7154607772827148,0.5587921142578125,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9365569949150084,0.5044087767601013,0.478525847196579,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8582381010055542,0.3925302624702453,0.2762690782546997,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8496971726417542,0.3805609047412872,0.3627123534679413,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7273210287094116,0.2338207364082336,1.0659668445587158,284.9065246582031,284.95001220703125,302.1153869628906,293.5194091796875,299.34881591796875,297.239013671875,284.90802001953125,1.0,0.6139036417007446,0.6315193176269531,0.6315193176269531,1.0,1.0,-3.293015480041504,1.4230402708053589,1.869975209236145,0.6794704794883728,0.8598830699920654,0.8598830699920654,0.0,163.401123046875,166.0,64775.9921875,0.0,2950.108642578125,1.0,278.557373046875,282.87713623046875,296.531005859375,300.7253723144531,293.1499938964844,293.1499938964844,278.8500061035156,38788.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372641444206238,1.0,0.0,0.0,3.582951068878174,3.582974910736084,8.565939992877247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.9345703125,0.0,1480.3260498046875,1895.4371337890625,0.0,3747.5390625,0.8928956389427185,1.0,0.0,3.0,1.0,0.0
17924640,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7154607772827148,0.5587921142578125,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9365569949150084,0.5044087767601013,0.478525847196579,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8582381010055542,0.3925302624702453,0.2762690782546997,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8496971726417542,0.3805609047412872,0.3627123534679413,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7273210287094116,0.2338207364082336,1.0659668445587158,284.9065246582031,284.95001220703125,302.1153869628906,293.5194091796875,299.34881591796875,297.239013671875,284.90802001953125,1.0,0.6139036417007446,0.6315193176269531,0.6315193176269531,1.0,1.0,-3.293015480041504,1.4230402708053589,1.869975209236145,0.6794704794883728,0.8598830699920654,0.8598830699920654,0.0,163.401123046875,166.0,64775.9921875,0.0,2950.108642578125,1.0,278.557373046875,282.87713623046875,296.531005859375,300.7253723144531,293.1499938964844,293.1499938964844,278.8500061035156,38788.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372641444206238,1.0,0.0,0.0,3.582951068878174,3.582974910736084,8.565939992877247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.9345703125,0.0,1480.3260498046875,1895.4371337890625,0.0,3747.5390625,0.8928956389427185,1.0,0.0,3.0,1.0,0.0
17924700,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.716071605682373,0.5588266849517822,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9374966025352478,0.506000816822052,0.4798021614551544,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8583818078041077,0.3929712772369385,0.2764270901679992,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8499484062194824,0.381115972995758,0.3630679547786712,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7273373603820801,0.233962669968605,1.066110372543335,285.02166748046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3553771972656,297.2408752441406,285.02294921875,1.0,0.614316463470459,0.6299870610237122,0.6299870610237122,1.0,1.0,-3.295377016067505,1.4227207899093628,1.872656226158142,0.6785440444946289,0.9416171312332152,0.9416171312332152,0.0,163.509765625,166.0,64056.75390625,0.0,2955.781005859375,1.0,278.80010986328125,283.00506591796875,296.4891052246094,300.52490234375,293.1499938964844,293.1499938964844,278.8500061035156,33965.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310585260391236,1.0,0.0,0.0,3.636332035064697,3.636355400085449,8.823082566777884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.0791015625,0.0,1502.8509521484375,1895.4371337890625,0.0,3690.840087890625,0.9023854732513428,1.0,0.0,3.0,1.0,0.0
17924760,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.716637134552002,0.5589163303375244,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.938630998134613,0.5076974034309387,0.4813908040523529,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8587208986282349,0.3935233354568481,0.276804119348526,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8503597378730774,0.3817683160305023,0.3636718094348907,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7274943590164185,0.234181061387062,1.0670274496078491,285.0072631835937,284.95001220703125,302.1502380371094,293.5314636230469,299.3626708984375,297.2438049316406,285.0059509277344,1.0,0.615035355091095,0.628447413444519,0.628447413444519,1.0,1.0,-3.2996745109558105,1.4232571125030518,1.8764173984527588,0.6780623197555542,0.9540417194366456,0.9540417194366456,0.0,163.7216796875,169.0,64276.62109375,0.0,2966.189697265625,1.0,278.8427429199219,282.9911499023437,296.507080078125,300.5945739746094,293.1499938964844,293.1499938964844,278.54998779296875,33244.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289840459823608,1.0,0.0,0.0,3.7048494815826416,3.704873561859131,9.158712259704772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.787109375,0.0,1574.123779296875,1895.4371337890625,0.0,3671.825439453125,0.9157005548477172,1.0,0.0,3.0,1.0,0.0
17924820,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.7152172327041626,0.5620169639587402,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9385295510292052,0.5101118087768555,0.4839250743389129,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8574896454811096,0.3937049508094787,0.2771251499652862,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8493973612785339,0.3823060691356659,0.3644056320190429,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7263579964637756,0.2341082543134689,1.0675292015075684,284.91082763671875,284.95001220703125,302.1864013671875,293.5469970703125,299.3716125488281,297.2392578125,284.9124450683594,1.0,0.6169809699058533,0.6253682374954224,0.6253682374954224,1.0,1.0,-3.308323860168457,1.424276351928711,1.884047508239746,0.6771209836006165,0.8684587478637695,0.8684587478637695,0.0,165.1248321533203,172.0,65087.46484375,0.0,2992.720703125,1.0,278.55731201171875,282.8736877441406,296.56414794921875,300.7730712890625,293.1499938964844,293.1499938964844,278.8500061035156,38272.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360554218292236,1.0,0.0,0.0,3.6029703617095934,3.602994203567505,8.661929769004928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1201171875,0.0,1498.25830078125,1895.4371337890625,0.0,3736.51708984375,0.8968775272369385,1.0,0.0,3.0,1.0,0.0
17924880,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.7152172327041626,0.5620169639587402,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9385295510292052,0.5101118087768555,0.4839250743389129,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8574896454811096,0.3937049508094787,0.2771251499652862,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8493973612785339,0.3823060691356659,0.3644056320190429,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7263579964637756,0.2341082543134689,1.0675292015075684,284.91082763671875,284.95001220703125,302.1864013671875,293.5469970703125,299.3716125488281,297.2392578125,284.9124450683594,1.0,0.6169809699058533,0.6253682374954224,0.6253682374954224,1.0,1.0,-3.308323860168457,1.424276351928711,1.884047508239746,0.6771209836006165,0.8684587478637695,0.8684587478637695,0.0,165.1248321533203,172.0,65087.46484375,0.0,2992.720703125,1.0,278.55731201171875,282.8736877441406,296.56414794921875,300.7730712890625,293.1499938964844,293.1499938964844,278.8500061035156,38272.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360554218292236,1.0,0.0,0.0,3.6029703617095934,3.602994203567505,8.661929769004928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1201171875,0.0,1498.25830078125,1895.4371337890625,0.0,3736.51708984375,0.8968775272369385,1.0,0.0,3.0,1.0,0.0
17924940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.7140748500823975,0.5659284591674805,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.938165843486786,0.5133684277534485,0.4868017435073852,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8560875058174133,0.3946556448936462,0.27766153216362,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8482269644737244,0.3834708929061889,0.3653700947761535,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7249974608421326,0.2343853116035461,1.0684658288955688,285.01434326171875,284.95001220703125,302.22369384765625,293.56573486328125,299.38531494140625,297.2421569824219,285.012939453125,1.0,0.6194593906402588,0.6222890019416809,0.6222890019416809,1.0,1.0,-3.319412469863892,1.426330804824829,1.8930816650390625,0.6765778064727783,0.968444049358368,0.968444049358368,0.0,166.9076385498047,175.0,64727.109375,0.0,3026.830810546875,1.0,278.84295654296875,282.989013671875,296.5459289550781,300.65875244140625,293.1499938964844,293.1499938964844,278.54998779296875,32981.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928693950176239,1.0,0.0,0.0,3.733205318450928,3.733229398727417,9.299444627686172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.052734375,0.0,1604.6240234375,1895.4371337890625,0.0,3669.163818359375,0.92180198431015,1.0,0.0,3.0,1.0,0.0
17925000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.7140748500823975,0.5659284591674805,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.938165843486786,0.5133684277534485,0.4868017435073852,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8560875058174133,0.3946556448936462,0.27766153216362,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8482269644737244,0.3834708929061889,0.3653700947761535,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7249974608421326,0.2343853116035461,1.0684658288955688,285.01434326171875,284.95001220703125,302.22369384765625,293.56573486328125,299.38531494140625,297.2421569824219,285.012939453125,1.0,0.6194593906402588,0.6222890019416809,0.6222890019416809,1.0,1.0,-3.319412469863892,1.426330804824829,1.8930816650390625,0.6765778064727783,0.968444049358368,0.968444049358368,0.0,166.9076385498047,175.0,64727.109375,0.0,3026.830810546875,1.0,278.84295654296875,282.989013671875,296.5459289550781,300.65875244140625,293.1499938964844,293.1499938964844,278.54998779296875,32981.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928693950176239,1.0,0.0,0.0,3.733205318450928,3.733229398727417,9.299444627686172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.052734375,0.0,1604.6240234375,1895.4371337890625,0.0,3669.163818359375,0.92180198431015,1.0,0.0,3.0,1.0,0.0
17925060,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7105336785316467,0.5715974569320679,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.93643057346344,0.5157116055488586,0.4893206059932709,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8536255955696106,0.3947754502296448,0.277974396944046,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8460572957992554,0.3839420974254608,0.3660880327224731,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7228009104728699,0.2341995686292648,1.0686839818954468,284.9091491699219,284.95001220703125,302.2619934082031,293.5873413085937,299.39434814453125,297.2372436523437,284.910888671875,1.0,0.6222749948501587,0.6189538836479187,0.6189538836479187,1.0,1.0,-3.330764055252075,1.4281424283981323,1.9026216268539429,0.6758327484130859,0.8788810968399048,0.8788810968399048,0.0,169.3131103515625,178.0,65691.625,0.0,3065.260009765625,1.0,278.5570373535156,282.862060546875,296.6080017089844,300.8533020019531,293.1499938964844,293.1499938964844,278.8500061035156,38047.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364598989486694,1.0,0.0,0.0,3.6457481384277344,3.6457724571228014,8.86883526618476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.650390625,0.0,1543.743896484375,1895.4371337890625,0.0,3740.20654296875,0.906139612197876,1.0,0.0,3.0,1.0,0.0
17925120,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7105336785316467,0.5715974569320679,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.93643057346344,0.5157116055488586,0.4893206059932709,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8536255955696106,0.3947754502296448,0.277974396944046,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8460572957992554,0.3839420974254608,0.3660880327224731,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7228009104728699,0.2341995686292648,1.0686839818954468,284.9091491699219,284.95001220703125,302.2619934082031,293.5873413085937,299.39434814453125,297.2372436523437,284.910888671875,1.0,0.6222749948501587,0.6189538836479187,0.6189538836479187,1.0,1.0,-3.330764055252075,1.4281424283981323,1.9026216268539429,0.6758327484130859,0.8788810968399048,0.8788810968399048,0.0,169.3131103515625,178.0,65691.625,0.0,3065.260009765625,1.0,278.5570373535156,282.862060546875,296.6080017089844,300.8533020019531,293.1499938964844,293.1499938964844,278.8500061035156,38047.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364598989486694,1.0,0.0,0.0,3.6457481384277344,3.6457724571228014,8.86883526618476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.650390625,0.0,1543.743896484375,1895.4371337890625,0.0,3740.20654296875,0.906139612197876,1.0,0.0,3.0,1.0,0.0
17925180,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.7076113224029541,0.5772579908370972,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9349609017372132,0.5189238786697388,0.4921621680259704,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.851416289806366,0.3956888616085052,0.27849081158638,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8440871238708496,0.3850567638874054,0.3670167922973633,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7206764817237854,0.2343558818101883,1.0691701173782349,285.0185241699219,284.95001220703125,302.3012084960937,293.61151123046875,299.4083251953125,297.2405090332031,285.01715087890625,1.0,0.625290036201477,0.6156187057495117,0.6156187057495117,1.0,1.0,-3.343306303024292,1.4303879737854004,1.912918329238892,0.6751446723937988,0.9838533401489258,0.9838533401489258,0.0,171.78237915039062,166.0,65338.89453125,0.0,3106.931640625,1.0,278.84326171875,282.9827575683594,296.59344482421875,300.74395751953125,293.1499938964844,293.1499938964844,278.54998779296875,32952.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294377565383912,1.0,0.0,0.0,3.7744953632354736,3.7745201587677,9.5062904392762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.662109375,0.0,1652.553466796875,1895.4371337890625,0.0,3675.98681640625,0.9311128854751588,1.0,0.0,3.0,1.0,0.0
17925240,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.7076113224029541,0.5772579908370972,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9349609017372132,0.5189238786697388,0.4921621680259704,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.851416289806366,0.3956888616085052,0.27849081158638,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8440871238708496,0.3850567638874054,0.3670167922973633,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7206764817237854,0.2343558818101883,1.0691701173782349,285.0185241699219,284.95001220703125,302.3012084960937,293.61151123046875,299.4083251953125,297.2405090332031,285.01715087890625,1.0,0.625290036201477,0.6156187057495117,0.6156187057495117,1.0,1.0,-3.343306303024292,1.4303879737854004,1.912918329238892,0.6751446723937988,0.9838533401489258,0.9838533401489258,0.0,171.78237915039062,166.0,65338.89453125,0.0,3106.931640625,1.0,278.84326171875,282.9827575683594,296.59344482421875,300.74395751953125,293.1499938964844,293.1499938964844,278.54998779296875,32952.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294377565383912,1.0,0.0,0.0,3.7744953632354736,3.7745201587677,9.5062904392762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.662109375,0.0,1652.553466796875,1895.4371337890625,0.0,3675.98681640625,0.9311128854751588,1.0,0.0,3.0,1.0,0.0
17925300,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.705615758895874,0.5756576657295227,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9369669556617736,0.5201271772384644,0.4935285747051239,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8524106740951538,0.3957938253879547,0.2787224352359772,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8451436758041382,0.3853198289871216,0.3674412965774536,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7213124632835388,0.2342477887868881,1.0692039728164673,284.8794250488281,284.95001220703125,302.32110595703125,293.62451171875,299.4135437011719,297.23944091796875,284.8758544921875,1.0,0.6247650384902954,0.6139511466026306,0.6139511466026306,1.0,1.0,-3.34387755393982,1.4288486242294312,1.9150288105010984,0.6736857295036316,0.8916124701499939,0.8916124701499939,0.0,171.271484375,166.0,66411.4609375,0.0,3105.2685546875,1.0,278.5948181152344,282.8242492675781,296.6569519042969,300.9892272949219,293.1499938964844,293.1499938964844,278.54998779296875,36741.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354461431503296,1.0,0.0,0.0,3.759948968887329,3.759974241256714,9.433159675609204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.7158203125,0.0,1664.68017578125,1895.4371337890625,0.0,3730.957275390625,0.928581714630127,1.0,0.0,3.0,1.0,0.0
17925360,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.7039423584938049,0.5720160603523254,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9399313926696776,0.5211445689201355,0.4944562315940857,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8540971279144287,0.3957118690013885,0.2786510586738586,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8469104766845703,0.3854182660579681,0.3675137162208557,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7225021719932556,0.2340097278356552,1.0680506229400637,284.89727783203125,284.95001220703125,302.3411560058594,293.6380310058594,299.4176025390625,297.23663330078125,284.8988952636719,1.0,0.6232519149780273,0.6122795939445496,0.6122795939445496,1.0,1.0,-3.3392367362976074,1.4249502420425415,1.9142863750457764,0.6708428859710693,0.8814296722412109,0.8814296722412109,0.0,169.82908630371094,154.0,66109.8125,0.0,3086.81640625,1.0,278.556884765625,282.8442687988281,296.65789794921875,300.93621826171875,293.1499938964844,293.1499938964844,278.8500061035156,38406.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370754361152648,1.0,0.0,0.0,3.683668375015259,3.683693170547485,9.054288625520712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.3525390625,0.0,1589.1229248046875,1895.4371337890625,0.0,3745.819091796875,0.9146600365638732,1.0,0.0,3.0,1.0,0.0
17925420,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7047262191772461,0.5575056076049805,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9508082270622252,0.524234414100647,0.4969088137149811,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8615690469741821,0.3965196311473846,0.2788937389850616,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.854370653629303,0.3864181041717529,0.3680627942085266,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7280116677284241,0.2340950667858123,1.0667893886566162,284.9977722167969,284.95001220703125,302.3817443847656,293.6665344238281,299.4303283691406,297.23931884765625,284.99578857421875,1.0,0.6180940270423889,0.6089365482330322,0.6089365482330322,1.0,1.0,-3.324177026748657,1.414509654045105,1.909667372703552,0.6636365056037903,0.970535397529602,0.970535397529602,0.0,164.30165100097656,172.0,65243.27734375,0.0,3022.46826171875,1.0,278.84344482421875,282.9648132324219,296.6421203613281,300.79718017578125,293.1499938964844,293.1499938964844,278.54998779296875,33682.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287947416305542,1.0,0.0,0.0,3.785694122314453,3.785719156265259,9.562784271111011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.466796875,0.0,1671.4521484375,1895.4371337890625,0.0,3670.088623046875,0.9340471625328064,1.0,0.0,3.0,1.0,0.0
17925480,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7047262191772461,0.5575056076049805,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9508082270622252,0.524234414100647,0.4969088137149811,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8615690469741821,0.3965196311473846,0.2788937389850616,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.854370653629303,0.3864181041717529,0.3680627942085266,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7280116677284241,0.2340950667858123,1.0667893886566162,284.9977722167969,284.95001220703125,302.3817443847656,293.6665344238281,299.4303283691406,297.23931884765625,284.99578857421875,1.0,0.6180940270423889,0.6089365482330322,0.6089365482330322,1.0,1.0,-3.324177026748657,1.414509654045105,1.909667372703552,0.6636365056037903,0.970535397529602,0.970535397529602,0.0,164.30165100097656,172.0,65243.27734375,0.0,3022.46826171875,1.0,278.84344482421875,282.9648132324219,296.6421203613281,300.79718017578125,293.1499938964844,293.1499938964844,278.54998779296875,33682.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287947416305542,1.0,0.0,0.0,3.785694122314453,3.785719156265259,9.562784271111011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.466796875,0.0,1671.4521484375,1895.4371337890625,0.0,3670.088623046875,0.9340471625328064,1.0,0.0,3.0,1.0,0.0
17925540,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.7047439813613892,0.5602248907089233,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9505797624588012,0.5261826515197754,0.499006062746048,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.860451340675354,0.3966203033924103,0.2791543006896972,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8534520864486694,0.3867984116077423,0.3686360716819763,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7269588112831116,0.2339980900287628,1.0669771432876587,284.89111328125,284.95001220703125,302.4162292480469,293.6918029785156,299.4384155273437,297.2356262207031,284.8949890136719,1.0,0.6203627586364746,0.6061283946037292,0.6061283946037292,1.0,1.0,-3.3311564922332764,1.4146077632904053,1.916548728942871,0.6615760326385498,0.8765633702278137,0.8765633702278137,0.0,165.4729461669922,172.0,65991.6171875,0.0,3044.38232421875,1.0,278.5623474121094,282.84283447265625,296.7098083496094,300.9866943359375,293.1499938964844,293.1499938964844,278.54998779296875,39117.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347380995750428,1.0,0.0,0.0,3.6810054779052734,3.681030511856079,9.041203270498954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.2236328125,0.0,1591.459716796875,1895.4371337890625,0.0,3724.49267578125,0.91457200050354,1.0,0.0,3.0,1.0,0.0
