time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.7044280767440796,0.5622268915176392,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.949582815170288,0.526581883430481,0.4993650615215301,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8594611287117004,0.3966577053070068,0.2791743278503418,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8525252342224121,0.3868858814239502,0.368716150522232,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7261565923690796,0.233984112739563,1.0669702291488647,284.9046325683594,284.95001220703125,302.4228515625,293.6967468261719,299.44012451171875,297.235107421875,284.9069519042969,1.0,0.6212384700775146,0.6055935025215149,0.6055935025215149,1.0,1.0,-3.334104299545288,1.4153392314910889,1.9187649488449097,0.6615925431251526,0.880027711391449,0.880027711391449,0.0,166.2648468017578,190.0,66019.7109375,0.0,3055.337646484375,1.0,278.5567932128906,282.8524780273437,296.7082824707031,300.9731140136719,293.1499938964844,293.1499938964844,278.8500061035156,38554.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345645308494568,1.0,0.0,0.0,3.671252727508545,3.671277523040772,8.993357596409624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.7392578125,0.0,1576.1676025390625,1895.4371337890625,0.0,3722.907958984375,0.912318229675293,1.0,0.0,3.0,1.0,0.0
17925660,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.7011329531669617,0.5799944996833801,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.940750002861023,0.5299621224403381,0.5024961829185486,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8514939546585083,0.3977071046829223,0.2798900008201599,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8449164032936096,0.3881192207336426,0.3698969185352325,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7195495367050171,0.2343014180660247,1.068922758102417,285.03253173828125,284.95001220703125,302.4642944335937,293.7283630371094,299.4565124511719,297.2398376464844,285.0319519042969,1.0,0.6294021606445312,0.6026894450187683,0.6026894450187683,1.0,1.0,-3.363844871520996,1.4254038333892822,1.9384409189224243,0.664734423160553,1.0,1.0,0.0,173.57308959960938,193.0,65907.6015625,0.0,3162.935302734375,1.0,278.84344482421875,282.9862670898437,296.7071533203125,300.8851928710937,293.1499938964844,293.1499938964844,278.54998779296875,32828.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926827907562256,1.0,0.0,0.0,3.803575277328491,3.8036000728607178,9.653333563619526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.0859375,0.0,1686.1080322265625,1895.4371337890625,0.0,3652.031982421875,0.9376716613769532,1.0,0.0,3.0,1.0,0.0
17925720,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.7011329531669617,0.5799944996833801,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.940750002861023,0.5299621224403381,0.5024961829185486,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8514939546585083,0.3977071046829223,0.2798900008201599,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8449164032936096,0.3881192207336426,0.3698969185352325,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7195495367050171,0.2343014180660247,1.068922758102417,285.03253173828125,284.95001220703125,302.4642944335937,293.7283630371094,299.4565124511719,297.2398376464844,285.0319519042969,1.0,0.6294021606445312,0.6026894450187683,0.6026894450187683,1.0,1.0,-3.363844871520996,1.4254038333892822,1.9384409189224243,0.664734423160553,1.0,1.0,0.0,173.57308959960938,193.0,65907.6015625,0.0,3162.935302734375,1.0,278.84344482421875,282.9862670898437,296.7071533203125,300.8851928710937,293.1499938964844,293.1499938964844,278.54998779296875,32828.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926827907562256,1.0,0.0,0.0,3.803575277328491,3.8036000728607178,9.653333563619526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.0859375,0.0,1686.1080322265625,1895.4371337890625,0.0,3652.031982421875,0.9376716613769532,1.0,0.0,3.0,1.0,0.0
17925780,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6929299831390381,0.5952850580215454,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9332948923110962,0.5322944521903992,0.5052016973495483,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8448534607887268,0.3978294134140014,0.2803415954113006,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8386220932006836,0.3885695040225982,0.370775818824768,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7136503458023071,0.2339768707752227,1.0694681406021118,284.9124755859375,284.95001220703125,302.5060119628906,293.7611389160156,299.467529296875,297.2359619140625,284.91412353515625,1.0,0.6357063055038452,0.5997854471206665,0.5997854471206665,1.0,1.0,-3.387765645980835,1.4326632022857666,1.9551023244857788,0.6669951677322388,0.9100943207740784,0.9100943207740784,0.0,179.98081970214844,196.0,67319.0625,0.0,3253.798095703125,1.0,278.5565185546875,282.83819580078125,296.7862243652344,301.1289978027344,293.1499938964844,293.1499938964844,278.25,37306.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354823231697084,1.0,0.0,0.0,3.75658130645752,3.756606578826904,9.416269790563092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.3125,0.0,1665.06982421875,1895.4371337890625,0.0,3731.2880859375,0.9301130771636964,1.0,0.0,3.0,1.0,0.0
17925840,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6929299831390381,0.5952850580215454,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9332948923110962,0.5322944521903992,0.5052016973495483,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8448534607887268,0.3978294134140014,0.2803415954113006,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8386220932006836,0.3885695040225982,0.370775818824768,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7136503458023071,0.2339768707752227,1.0694681406021118,284.9124755859375,284.95001220703125,302.5060119628906,293.7611389160156,299.467529296875,297.2359619140625,284.91412353515625,1.0,0.6357063055038452,0.5997854471206665,0.5997854471206665,1.0,1.0,-3.387765645980835,1.4326632022857666,1.9551023244857788,0.6669951677322388,0.9100943207740784,0.9100943207740784,0.0,179.98081970214844,196.0,67319.0625,0.0,3253.798095703125,1.0,278.5565185546875,282.83819580078125,296.7862243652344,301.1289978027344,293.1499938964844,293.1499938964844,278.25,37306.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354823231697084,1.0,0.0,0.0,3.75658130645752,3.756606578826904,9.416269790563092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.3125,0.0,1665.06982421875,1895.4371337890625,0.0,3731.2880859375,0.9301130771636964,1.0,0.0,3.0,1.0,0.0
17925900,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9990000128746032,0.6881779432296753,0.6022285223007202,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9298755526542664,0.5332759022712708,0.5062926411628723,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8417913913726807,0.3977160155773163,0.2803837656974792,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8357326984405518,0.3886310756206512,0.3709922432899475,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7106940746307373,0.2336159795522689,1.0686320066452026,284.8335266113281,284.95001220703125,302.5268859863281,293.77783203125,299.4713439941406,297.2313842773437,284.8372497558594,1.0,0.6383762955665588,0.5983334183692932,0.5983334183692932,1.0,1.0,-3.3967373371124268,1.4349184036254885,1.961819052696228,0.6673698425292969,0.8308552503585815,0.8308552503585815,0.0,182.852783203125,196.0,67950.421875,0.0,3290.910888671875,1.0,278.2982177734375,282.7406005859375,296.8182983398437,301.2850952148437,293.1499938964844,293.1499938964844,278.25,41609.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94042307138443,1.0,0.0,0.0,3.651408910751343,3.651433944702149,8.896398639990366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.1748046875,0.0,1576.7259521484375,1895.4371337890625,0.0,3776.291259765625,0.9076468348503112,1.0,0.0,3.0,1.0,0.0
17925960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.683639407157898,0.608714759349823,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9267361760139464,0.5344139933586121,0.507323682308197,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8389548063278198,0.3977427184581756,0.2803855240345001,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8330543041229248,0.3887978494167328,0.3711503744125366,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.707767903804779,0.2332674413919448,1.0673545598983765,284.9009704589844,284.95001220703125,302.5478210449219,293.7947082519531,299.4752197265625,297.22821044921875,284.9026184082031,1.0,0.6407783031463623,0.5964731574058533,0.5964731574058533,1.0,1.0,-3.404435634613037,1.436113357543945,1.968322277069092,0.6669500470161438,0.8499898314476013,0.8499898314476013,0.0,185.53125,199.0,67794.671875,0.0,3324.153076171875,1.0,278.2579345703125,282.7962951660156,296.806884765625,301.1976318359375,293.1499938964844,293.1499938964844,278.54998779296875,39704.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402972459793092,1.0,0.0,0.0,3.5690758228302,3.5690996646881104,8.499724231114669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.865234375,0.0,1472.0902099609375,1895.4371337890625,0.0,3775.14697265625,0.8907822370529175,1.0,0.0,3.0,1.0,0.0
17926020,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9950469732284546,0.67710280418396,0.610568106174469,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9203818440437316,0.5376073122024536,0.5103394389152527,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8333938717842102,0.3986801207065582,0.2810512781143188,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.827684223651886,0.3898560702800751,0.3721995055675506,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7017554044723511,0.2330159693956375,1.066728591918945,285.0028991699219,284.95001220703125,302.589599609375,293.82879638671875,299.487548828125,297.2310791015625,285.001953125,1.0,0.6446489095687866,0.5927526950836182,0.5927526950836182,1.0,1.0,-3.4118285179138184,1.4347506761550903,1.9770779609680176,0.6642358899116516,0.9431496858596802,0.9431496858596802,0.0,191.1954803466797,202.0,67371.2421875,0.0,3374.013916015625,1.0,278.54180908203125,282.9123229980469,296.80438232421875,301.0885925292969,293.1499938964844,293.1499938964844,278.25,33627.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318140149116516,1.0,0.0,0.0,3.68544340133667,3.685467481613159,9.063016932486788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.3896484375,0.0,1555.038818359375,1895.4371337890625,0.0,3697.757568359375,0.9115521311759948,1.0,0.0,3.0,1.0,0.0
17926080,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9950469732284546,0.67710280418396,0.610568106174469,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9203818440437316,0.5376073122024536,0.5103394389152527,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8333938717842102,0.3986801207065582,0.2810512781143188,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.827684223651886,0.3898560702800751,0.3721995055675506,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7017554044723511,0.2330159693956375,1.066728591918945,285.0028991699219,284.95001220703125,302.589599609375,293.82879638671875,299.487548828125,297.2310791015625,285.001953125,1.0,0.6446489095687866,0.5927526950836182,0.5927526950836182,1.0,1.0,-3.4118285179138184,1.4347506761550903,1.9770779609680176,0.6642358899116516,0.9431496858596802,0.9431496858596802,0.0,191.1954803466797,202.0,67371.2421875,0.0,3374.013916015625,1.0,278.54180908203125,282.9123229980469,296.80438232421875,301.0885925292969,293.1499938964844,293.1499938964844,278.25,33627.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318140149116516,1.0,0.0,0.0,3.68544340133667,3.685467481613159,9.063016932486788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.3896484375,0.0,1555.038818359375,1895.4371337890625,0.0,3697.757568359375,0.9115521311759948,1.0,0.0,3.0,1.0,0.0
17926140,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.986636757850647,0.6716769933700562,0.6058099865913391,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9135414361953736,0.5397891998291016,0.5128469467163086,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8274369835853577,0.3987338840961456,0.2814196348190307,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8219178318977356,0.3901732563972473,0.3729108572006225,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6954206824302673,0.2323846668004989,1.065473198890686,284.9116516113281,284.95001220703125,302.6312561035156,293.8631286621094,299.4945983886719,297.2261047363281,284.91259765625,1.0,0.6471498608589172,0.5890321731567383,0.5890321731567383,1.0,1.0,-3.4087073802948,1.4286130666732788,1.980094313621521,0.6588973999023438,0.8604526519775391,0.8604526519775391,0.0,196.8184051513672,205.0,67959.3046875,0.0,3399.728759765625,1.0,278.2575378417969,282.8021545410156,296.8744201660156,301.2718200683594,293.1499938964844,293.1499938964844,278.54998779296875,38438.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375668168067932,1.0,0.0,0.0,3.573569059371948,3.5735929012298584,8.52113942073629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6005859375,0.0,1467.6514892578125,1895.4371337890625,0.0,3750.297119140625,0.8904678225517273,1.0,0.0,3.0,1.0,0.0
17926200,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.986636757850647,0.6716769933700562,0.6058099865913391,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9135414361953736,0.5397891998291016,0.5128469467163086,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8274369835853577,0.3987338840961456,0.2814196348190307,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8219178318977356,0.3901732563972473,0.3729108572006225,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6954206824302673,0.2323846668004989,1.065473198890686,284.9116516113281,284.95001220703125,302.6312561035156,293.8631286621094,299.4945983886719,297.2261047363281,284.91259765625,1.0,0.6471498608589172,0.5890321731567383,0.5890321731567383,1.0,1.0,-3.4087073802948,1.4286130666732788,1.980094313621521,0.6588973999023438,0.8604526519775391,0.8604526519775391,0.0,196.8184051513672,205.0,67959.3046875,0.0,3399.728759765625,1.0,278.2575378417969,282.8021545410156,296.8744201660156,301.2718200683594,293.1499938964844,293.1499938964844,278.54998779296875,38438.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375668168067932,1.0,0.0,0.0,3.573569059371948,3.5735929012298584,8.52113942073629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6005859375,0.0,1467.6514892578125,1895.4371337890625,0.0,3750.297119140625,0.8904678225517273,1.0,0.0,3.0,1.0,0.0
17926260,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9809635281562804,0.6686336994171143,0.602825939655304,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9101909399032592,0.5428270697593689,0.515624463558197,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8239917159080505,0.3995112180709839,0.2819260060787201,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8185967803001404,0.3911114335060119,0.3737706840038299,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6915217638015747,0.2322475612163543,1.0648653507232666,285.0030822753906,284.95001220703125,302.672607421875,293.8973693847656,299.5072631835937,297.22930908203125,285.0020446777344,1.0,0.6492227911949158,0.5858568549156189,0.5858568549156189,1.0,1.0,-3.4093618392944336,1.4247605800628662,1.9846011400222776,0.6547979116439819,0.9482558369636536,0.9482558369636536,0.0,200.5806121826172,208.0,67465.171875,0.0,3423.187744140625,1.0,278.5418701171875,282.9112854003906,296.874267578125,301.1649780273437,293.1499938964844,293.1499938964844,278.25,33411.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295714497566224,1.0,0.0,0.0,3.691620588302612,3.6916444301605225,9.093423045669624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.5302734375,0.0,1560.380615234375,1895.4371337890625,0.0,3677.212158203125,0.9127692580223083,1.0,0.0,3.0,1.0,0.0
17926320,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9809635281562804,0.6686336994171143,0.602825939655304,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9101909399032592,0.5428270697593689,0.515624463558197,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8239917159080505,0.3995112180709839,0.2819260060787201,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8185967803001404,0.3911114335060119,0.3737706840038299,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6915217638015747,0.2322475612163543,1.0648653507232666,285.0030822753906,284.95001220703125,302.672607421875,293.8973693847656,299.5072631835937,297.22930908203125,285.0020446777344,1.0,0.6492227911949158,0.5858568549156189,0.5858568549156189,1.0,1.0,-3.4093618392944336,1.4247605800628662,1.9846011400222776,0.6547979116439819,0.9482558369636536,0.9482558369636536,0.0,200.5806121826172,208.0,67465.171875,0.0,3423.187744140625,1.0,278.5418701171875,282.9112854003906,296.874267578125,301.1649780273437,293.1499938964844,293.1499938964844,278.25,33411.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295714497566224,1.0,0.0,0.0,3.691620588302612,3.6916444301605225,9.093423045669624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.5302734375,0.0,1560.380615234375,1895.4371337890625,0.0,3677.212158203125,0.9127692580223083,1.0,0.0,3.0,1.0,0.0
17926380,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9746756553649902,0.6641280651092529,0.5992761254310608,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9066641926765442,0.5449830293655396,0.5180172920227051,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8203052878379822,0.399495393037796,0.2821797132492065,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8150590658187866,0.3913982212543487,0.3743683993816376,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6875810027122498,0.2317834347486496,1.0640442371368408,284.909423828125,284.95001220703125,302.71356201171875,293.9312438964844,299.5149230957031,297.2247314453125,284.9104919433594,1.0,0.6510218381881714,0.5826815366744995,0.5826815366744995,1.0,1.0,-3.408015012741089,1.4199336767196655,1.988081336021424,0.6503763198852539,0.8630805611610413,0.8630805611610413,0.0,204.39181518554688,211.0,68111.53125,0.0,3442.239501953125,1.0,278.2574462890625,282.7983703613281,296.9438171386719,301.3515930175781,293.1499938964844,293.1499938964844,278.54998779296875,38371.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355724453926086,1.0,0.0,0.0,3.584343194961548,3.584367036819458,8.572598630962602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.662109375,0.0,1478.767578125,1895.4371337890625,0.0,3732.1103515625,0.8927822113037109,1.0,0.0,3.0,1.0,0.0
17926440,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9746756553649902,0.6641280651092529,0.5992761254310608,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9066641926765442,0.5449830293655396,0.5180172920227051,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8203052878379822,0.399495393037796,0.2821797132492065,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8150590658187866,0.3913982212543487,0.3743683993816376,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6875810027122498,0.2317834347486496,1.0640442371368408,284.909423828125,284.95001220703125,302.71356201171875,293.9312438964844,299.5149230957031,297.2247314453125,284.9104919433594,1.0,0.6510218381881714,0.5826815366744995,0.5826815366744995,1.0,1.0,-3.408015012741089,1.4199336767196655,1.988081336021424,0.6503763198852539,0.8630805611610413,0.8630805611610413,0.0,204.39181518554688,211.0,68111.53125,0.0,3442.239501953125,1.0,278.2574462890625,282.7983703613281,296.9438171386719,301.3515930175781,293.1499938964844,293.1499938964844,278.54998779296875,38371.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355724453926086,1.0,0.0,0.0,3.584343194961548,3.584367036819458,8.572598630962602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.662109375,0.0,1478.767578125,1895.4371337890625,0.0,3732.1103515625,0.8927822113037109,1.0,0.0,3.0,1.0,0.0
17926500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9718241691589355,0.6626741290092468,0.5976571440696716,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9053054451942444,0.5464571118354797,0.5192351341247559,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8187358379364014,0.3998219966888428,0.2823067307472229,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8135521411895752,0.3918166756629944,0.3746588230133056,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6858612895011902,0.2317162305116653,1.0635358095169067,285.01983642578125,284.95001220703125,302.7338562011719,293.94793701171875,299.5206604003906,297.2259521484375,285.02056884765625,1.0,0.6518304347991943,0.5810939073562622,0.5810939073562622,1.0,1.0,-3.4074161052703857,1.417539119720459,1.9898769855499268,0.6480326056480408,0.942003071308136,0.942003071308136,0.0,206.05514526367188,211.0,67390.546875,0.0,3450.53564453125,1.0,278.5001525878906,282.9233703613281,296.9144897460937,301.162353515625,293.1499938964844,293.1499938964844,278.54998779296875,33869.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296839237213136,1.0,0.0,0.0,3.6374495029449454,3.637472867965698,8.828505997371394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.86328125,0.0,1503.3624267578125,1895.4371337890625,0.0,3678.24365234375,0.9024656414985656,1.0,0.0,3.0,1.0,0.0
17926560,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9697946906089784,0.6613238453865051,0.5965402126312256,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9047746062278748,0.548041045665741,0.5207639932632446,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8178523778915405,0.4002579748630523,0.2826382517814636,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8127128481864929,0.3923372030258178,0.3751836121082306,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6847978234291077,0.2317507714033126,1.0637952089309692,285.00299072265625,284.95001220703125,302.7539978027344,293.96441650390625,299.5272521972656,297.2283935546875,285.00164794921875,1.0,0.6527500152587891,0.5795995593070984,0.5795995593070984,1.0,1.0,-3.4092512130737305,1.4163093566894531,1.992941856384277,0.6463630795478821,0.9516369700431824,0.9516369700431824,0.0,207.33901977539065,214.0,67616.1796875,0.0,3462.324462890625,1.0,278.54278564453125,282.9090881347656,296.9416809082031,301.2435607910156,293.1499938964844,293.1499938964844,278.25,33316.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277509450912476,1.0,0.0,0.0,3.702749252319336,3.702773094177246,9.148330946118222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.5830078125,0.0,1572.2840576171875,1895.4371337890625,0.0,3660.509033203125,0.9152689576148988,1.0,0.0,3.0,1.0,0.0
17926620,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.963773787021637,0.6569349765777588,0.5931085348129272,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.902161419391632,0.5502012372016907,0.523156464099884,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8147246837615967,0.4002353250980377,0.282879889011383,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8097057342529297,0.3926233649253845,0.375771164894104,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6815253496170044,0.23134645819664,1.0632226467132568,284.9081420898437,284.95001220703125,302.79376220703125,293.9966125488281,299.53448486328125,297.2240600585937,284.9093017578125,1.0,0.6543901562690735,0.576610803604126,0.576610803604126,1.0,1.0,-3.4083187580108643,1.4117573499679563,1.996561408042908,0.6421275734901428,0.8650966882705688,0.8650966882705688,0.0,210.7443389892578,217.0,68278.65625,0.0,3479.9716796875,1.0,278.25738525390625,282.7951965332031,297.010009765625,301.4299011230469,293.1499938964844,293.1499938964844,278.54998779296875,38385.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339433312416076,1.0,0.0,0.0,3.595465660095215,3.595489501953125,8.625883083368535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.98046875,0.0,1490.91748046875,1895.4371337890625,0.0,3717.232421875,0.8952513933181763,1.0,0.0,3.0,1.0,0.0
17926680,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.963773787021637,0.6569349765777588,0.5931085348129272,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.902161419391632,0.5502012372016907,0.523156464099884,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8147246837615967,0.4002353250980377,0.282879889011383,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8097057342529297,0.3926233649253845,0.375771164894104,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6815253496170044,0.23134645819664,1.0632226467132568,284.9081420898437,284.95001220703125,302.79376220703125,293.9966125488281,299.53448486328125,297.2240600585937,284.9093017578125,1.0,0.6543901562690735,0.576610803604126,0.576610803604126,1.0,1.0,-3.4083187580108643,1.4117573499679563,1.996561408042908,0.6421275734901428,0.8650966882705688,0.8650966882705688,0.0,210.7443389892578,217.0,68278.65625,0.0,3479.9716796875,1.0,278.25738525390625,282.7951965332031,297.010009765625,301.4299011230469,293.1499938964844,293.1499938964844,278.54998779296875,38385.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339433312416076,1.0,0.0,0.0,3.595465660095215,3.595489501953125,8.625883083368535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.98046875,0.0,1490.91748046875,1895.4371337890625,0.0,3717.232421875,0.8952513933181763,1.0,0.0,3.0,1.0,0.0
17926740,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9593129754066468,0.6544582843780518,0.5906224250793457,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.900782346725464,0.5530316829681396,0.5256575345993042,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8126798868179321,0.4009424149990082,0.2832778692245483,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.807743489742279,0.3934923708438873,0.3764942586421966,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6792564988136292,0.2313467264175415,1.0630487203598022,285.00640869140625,284.95001220703125,302.8296203613281,294.0251159667969,299.5452575683594,297.2276916503906,285.0048828125,1.0,0.6558992266654968,0.5738611817359924,0.5738611817359924,1.0,1.0,-3.409466505050659,1.408408522605896,2.0010578632354736,0.6384143829345703,0.9537596702575684,0.9537596702575684,0.0,213.2999267578125,217.0,67739.5390625,0.0,3497.582275390625,1.0,278.5401916503906,282.9100341796875,297.00006103515625,301.3065795898437,293.1499938964844,293.1499938964844,278.54998779296875,33262.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263198971748352,1.0,0.0,0.0,3.7064051628112793,3.706429243087769,9.16640601644758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.0,0.0,1576.030029296875,1895.4371337890625,0.0,3647.36376953125,0.9159477353096008,1.0,0.0,3.0,1.0,0.0
17926800,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9589895009994508,0.6542200446128845,0.5904459357261658,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9007222652435304,0.5532715320587158,0.525903582572937,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8125560879707336,0.4010004699230194,0.2833320200443268,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8076260089874268,0.3935664594173431,0.3765801787376404,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6791124939918518,0.2313506752252578,1.063117504119873,285.0030822753906,284.95001220703125,302.83270263671875,294.02752685546875,299.546142578125,297.2279663085937,285.001708984375,1.0,0.6560454368591309,0.5736220479011536,0.5736220479011536,1.0,1.0,-3.409801483154297,1.4082156419754028,2.001585960388184,0.6381511092185974,0.9544689059257508,0.9544689059257508,0.0,213.49722290039065,220.0,67775.6796875,0.0,3499.522705078125,1.0,278.5428466796875,282.9070739746094,297.00567626953125,301.3193664550781,293.1499938964844,293.1499938964844,278.25,33345.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262664318084716,1.0,0.0,0.0,3.713329076766968,3.713353157043457,9.200685440191592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.96484375,0.0,1584.568359375,1895.4371337890625,0.0,3646.872802734375,0.9175416231155396,1.0,0.0,3.0,1.0,0.0
17926860,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9529382586479188,0.6499138474464417,0.5870853066444397,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8984098434448242,0.5554192066192627,0.528286337852478,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8095957636833191,0.4009692072868347,0.2835673391819,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8047631978988647,0.3938448131084442,0.3771599531173706,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6761219501495361,0.2309670448303222,1.062637209892273,284.9071655273437,284.95001220703125,302.8707580566406,294.0568542480469,299.5522766113281,297.2236633300781,284.90838623046875,1.0,0.6576555371284485,0.5706493854522705,0.5706493854522705,1.0,1.0,-3.4090371131896973,1.4036030769348145,2.005434036254883,0.6338384747505188,0.8668584227561951,0.8668584227561951,0.0,216.8123321533203,223.0,68433.328125,0.0,3517.035400390625,1.0,278.2572937011719,282.7922668457031,297.0708312988281,301.5024719238281,293.1499938964844,293.1499938964844,278.54998779296875,38408.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325694441795348,1.0,0.0,0.0,3.605777263641357,3.605801105499268,8.675431217852747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.7783203125,0.0,1502.3277587890625,1895.4371337890625,0.0,3704.670166015625,0.8975507020950317,1.0,0.0,3.0,1.0,0.0
17926920,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9529382586479188,0.6499138474464417,0.5870853066444397,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8984098434448242,0.5554192066192627,0.528286337852478,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8095957636833191,0.4009692072868347,0.2835673391819,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8047631978988647,0.3938448131084442,0.3771599531173706,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6761219501495361,0.2309670448303222,1.062637209892273,284.9071655273437,284.95001220703125,302.8707580566406,294.0568542480469,299.5522766113281,297.2236633300781,284.90838623046875,1.0,0.6576555371284485,0.5706493854522705,0.5706493854522705,1.0,1.0,-3.4090371131896973,1.4036030769348145,2.005434036254883,0.6338384747505188,0.8668584227561951,0.8668584227561951,0.0,216.8123321533203,223.0,68433.328125,0.0,3517.035400390625,1.0,278.2572937011719,282.7922668457031,297.0708312988281,301.5024719238281,293.1499938964844,293.1499938964844,278.54998779296875,38408.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325694441795348,1.0,0.0,0.0,3.605777263641357,3.605801105499268,8.675431217852747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.7783203125,0.0,1502.3277587890625,1895.4371337890625,0.0,3704.670166015625,0.8975507020950317,1.0,0.0,3.0,1.0,0.0
17926980,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9481410384178162,0.6472771763801575,0.5844875574111938,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8971373438835144,0.5584865808486938,0.531024694442749,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8075172901153564,0.4017305970191955,0.284013420343399,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8027902245521545,0.3947837054729461,0.3779607713222503,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6738947033882141,0.2309863865375518,1.0625914335250854,285.0032653808594,284.95001220703125,302.90771484375,294.0842590332031,299.562744140625,297.2276306152344,285.0018920898437,1.0,0.6592988967895508,0.5676766633987427,0.5676766633987427,1.0,1.0,-3.410641670227051,1.3999742269515991,2.010667562484741,0.6297727823257446,0.9568412899971008,0.9568412899971008,0.0,219.52333068847656,226.0,67910.5625,0.0,3536.652099609375,1.0,278.5429077148437,282.9052734375,297.06304931640625,301.3872985839844,293.1499938964844,293.1499938964844,278.25,33371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250227808952332,1.0,0.0,0.0,3.722314357757568,3.7223386764526367,9.245265459867368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.8603515625,0.0,1595.0633544921875,1895.4371337890625,0.0,3635.437744140625,0.9195860028266908,1.0,0.0,3.0,1.0,0.0
17927040,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9481410384178162,0.6472771763801575,0.5844875574111938,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8971373438835144,0.5584865808486938,0.531024694442749,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8075172901153564,0.4017305970191955,0.284013420343399,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8027902245521545,0.3947837054729461,0.3779607713222503,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6738947033882141,0.2309863865375518,1.0625914335250854,285.0032653808594,284.95001220703125,302.90771484375,294.0842590332031,299.562744140625,297.2276306152344,285.0018920898437,1.0,0.6592988967895508,0.5676766633987427,0.5676766633987427,1.0,1.0,-3.410641670227051,1.3999742269515991,2.010667562484741,0.6297727823257446,0.9568412899971008,0.9568412899971008,0.0,219.52333068847656,226.0,67910.5625,0.0,3536.652099609375,1.0,278.5429077148437,282.9052734375,297.06304931640625,301.3872985839844,293.1499938964844,293.1499938964844,278.25,33371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250227808952332,1.0,0.0,0.0,3.722314357757568,3.7223386764526367,9.245265459867368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.8603515625,0.0,1595.0633544921875,1895.4371337890625,0.0,3635.437744140625,0.9195860028266908,1.0,0.0,3.0,1.0,0.0
17927100,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9455825686454772,0.6452121138572693,0.5831142067909241,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8964238166809082,0.5596106052398682,0.5323882699012756,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8064103126525879,0.4017698764801025,0.2842445373535156,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8017536997795105,0.3949731290340423,0.378379613161087,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6727783679962158,0.2308499813079834,1.0627797842025757,284.8750305175781,284.95001220703125,302.92578125,294.0971374511719,299.5656433105469,297.22613525390625,284.8733825683594,1.0,0.6601729393005371,0.5661903619766235,0.5661903619766235,1.0,1.0,-3.4116454124450684,1.3981993198394775,2.013445854187012,0.6278786063194275,0.8678219318389893,0.8678219318389893,0.0,220.98220825195312,226.0,68837.3203125,0.0,3547.535888671875,1.0,278.2961730957031,282.76025390625,297.1239624023437,301.6240539550781,293.1499938964844,293.1499938964844,278.25,37630.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303446412086488,1.0,0.0,0.0,3.689307928085327,3.6893327236175537,9.082033898266672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.125,0.0,1589.673583984375,1895.4371337890625,0.0,3684.2998046875,0.9132348299026488,1.0,0.0,3.0,1.0,0.0
17927160,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.942085325717926,0.643059253692627,0.5812055468559265,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8949959874153137,0.5606153011322021,0.5333938002586365,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8046156167984009,0.4016894400119781,0.2842433452606201,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8000728487968445,0.3950512409210205,0.3785322308540344,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6710980534553528,0.2306133806705474,1.0621613264083862,284.9061279296875,284.95001220703125,302.9435119628906,294.1094665527344,299.56756591796875,297.22332763671875,284.9075012207031,1.0,0.6609072089195251,0.5647398233413696,0.5647398233413696,1.0,1.0,-3.409999370574951,1.395306944847107,2.014692544937134,0.6254074573516846,0.8680971264839172,0.8680971264839172,0.0,222.81640625,229.0,68555.421875,0.0,3554.322998046875,1.0,278.25738525390625,282.78955078125,297.1240234375,301.5659484863281,293.1499938964844,293.1499938964844,278.54998779296875,38460.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314244985580444,1.0,0.0,0.0,3.614200592041016,3.614224672317505,8.716011734577478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.9501953125,0.0,1511.9346923828125,1895.4371337890625,0.0,3694.19140625,0.8994324207305908,1.0,0.0,3.0,1.0,0.0
17927220,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9373241662979126,0.6405041217803955,0.5786769986152649,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8938347101211548,0.5636736750602722,0.5361188650131226,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8025997877120972,0.4024449586868286,0.2846830785274505,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7982125878334045,0.3959831893444061,0.3793237209320068,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6690109968185425,0.2306425124406814,1.0621542930603027,285.0032653808594,284.95001220703125,302.9779968261719,294.13214111328125,299.5767822265625,297.227294921875,285.0018615722656,1.0,0.6625523567199707,0.5618388056755066,0.5618388056755066,1.0,1.0,-3.411699056625366,1.3916640281677246,2.0200350284576416,0.6213325262069702,0.9585785865783693,0.9585785865783693,0.0,225.519760131836,232.0,68012.2578125,0.0,3574.145263671875,1.0,278.54296875,282.9034118652344,297.1116943359375,301.4447021484375,293.1499938964844,293.1499938964844,278.25,33402.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240313172340392,1.0,0.0,0.0,3.729544878005981,3.72956919670105,9.281217785428452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.578125,0.0,1603.620361328125,1895.4371337890625,0.0,3626.314697265625,0.921238124370575,1.0,0.0,3.0,1.0,0.0
17927280,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9373241662979126,0.6405041217803955,0.5786769986152649,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8938347101211548,0.5636736750602722,0.5361188650131226,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8025997877120972,0.4024449586868286,0.2846830785274505,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7982125878334045,0.3959831893444061,0.3793237209320068,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6690109968185425,0.2306425124406814,1.0621542930603027,285.0032653808594,284.95001220703125,302.9779968261719,294.13214111328125,299.5767822265625,297.227294921875,285.0018615722656,1.0,0.6625523567199707,0.5618388056755066,0.5618388056755066,1.0,1.0,-3.411699056625366,1.3916640281677246,2.0200350284576416,0.6213325262069702,0.9585785865783693,0.9585785865783693,0.0,225.519760131836,232.0,68012.2578125,0.0,3574.145263671875,1.0,278.54296875,282.9034118652344,297.1116943359375,301.4447021484375,293.1499938964844,293.1499938964844,278.25,33402.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240313172340392,1.0,0.0,0.0,3.729544878005981,3.72956919670105,9.281217785428452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.578125,0.0,1603.620361328125,1895.4371337890625,0.0,3626.314697265625,0.921238124370575,1.0,0.0,3.0,1.0,0.0
17927340,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9313606023788452,0.636378288269043,0.5754746794700623,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8918250799179077,0.5657786726951599,0.5384688973426819,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7998138070106506,0.4023914635181427,0.2849059700965881,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7956276535987854,0.3962380588054657,0.3798847794532776,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6663773059844971,0.2302773296833038,1.0617609024047852,284.9054870605469,284.95001220703125,303.01104736328125,294.1520080566406,299.580078125,297.2229309082031,284.9067687988281,1.0,0.6641649603843689,0.5589378476142883,0.5589378476142883,1.0,1.0,-3.4111528396606445,1.3869415521621704,2.024211406707764,0.616912841796875,0.8690864443778992,0.8690864443778992,0.0,228.809814453125,235.0,68643.078125,0.0,3592.027099609375,1.0,278.2571716308594,282.7869873046875,297.1672058105469,301.6168518066406,293.1499938964844,293.1499938964844,278.54998779296875,38477.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305694699287416,1.0,0.0,0.0,3.620827198028565,3.6208512783050537,8.748002073843963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.1083984375,0.0,1519.34130859375,1895.4371337890625,0.0,3686.35986328125,0.9009332656860352,1.0,0.0,3.0,1.0,0.0
17927400,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9313606023788452,0.636378288269043,0.5754746794700623,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8918250799179077,0.5657786726951599,0.5384688973426819,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7998138070106506,0.4023914635181427,0.2849059700965881,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7956276535987854,0.3962380588054657,0.3798847794532776,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6663773059844971,0.2302773296833038,1.0617609024047852,284.9054870605469,284.95001220703125,303.01104736328125,294.1520080566406,299.580078125,297.2229309082031,284.9067687988281,1.0,0.6641649603843689,0.5589378476142883,0.5589378476142883,1.0,1.0,-3.4111528396606445,1.3869415521621704,2.024211406707764,0.616912841796875,0.8690864443778992,0.8690864443778992,0.0,228.809814453125,235.0,68643.078125,0.0,3592.027099609375,1.0,278.2571716308594,282.7869873046875,297.1672058105469,301.6168518066406,293.1499938964844,293.1499938964844,278.54998779296875,38477.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305694699287416,1.0,0.0,0.0,3.620827198028565,3.6208512783050537,8.748002073843963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.1083984375,0.0,1519.34130859375,1895.4371337890625,0.0,3686.35986328125,0.9009332656860352,1.0,0.0,3.0,1.0,0.0
