time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9267341494560242,0.6339091062545776,0.573022186756134,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8907565474510193,0.5688238739967346,0.5411783456802368,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7978963851928711,0.4031387865543365,0.2853380441665649,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7938659191131592,0.3971613943576813,0.3806663751602173,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6644154191017151,0.2303143292665481,1.061786651611328,285.0029602050781,284.95001220703125,303.04248046875,294.1687316894531,299.5878601074219,297.2269287109375,285.0015563964844,1.0,0.6658141016960144,0.556126594543457,0.556126594543457,1.0,1.0,-3.4129433631896973,1.3833162784576416,2.0296273231506348,0.612848162651062,0.9594706892967224,0.9594706892967224,0.0,231.511459350586,238.0,68069.9921875,0.0,3612.08251953125,1.0,278.5429992675781,282.90142822265625,297.1490783691406,301.48828125,293.1499938964844,293.1499938964844,278.25,33437.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233338832855223,1.0,0.0,0.0,3.734446287155152,3.734470844268799,9.305629191658228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.7197265625,0.0,1609.5506591796875,1895.4371337890625,0.0,3619.893310546875,0.9223670363426208,1.0,0.0,3.0,1.0,0.0
17927520,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9267341494560242,0.6339091062545776,0.573022186756134,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8907565474510193,0.5688238739967346,0.5411783456802368,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7978963851928711,0.4031387865543365,0.2853380441665649,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7938659191131592,0.3971613943576813,0.3806663751602173,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6644154191017151,0.2303143292665481,1.061786651611328,285.0029602050781,284.95001220703125,303.04248046875,294.1687316894531,299.5878601074219,297.2269287109375,285.0015563964844,1.0,0.6658141016960144,0.556126594543457,0.556126594543457,1.0,1.0,-3.4129433631896973,1.3833162784576416,2.0296273231506348,0.612848162651062,0.9594706892967224,0.9594706892967224,0.0,231.511459350586,238.0,68069.9921875,0.0,3612.08251953125,1.0,278.5429992675781,282.90142822265625,297.1490783691406,301.48828125,293.1499938964844,293.1499938964844,278.25,33437.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233338832855223,1.0,0.0,0.0,3.734446287155152,3.734470844268799,9.305629191658228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.7197265625,0.0,1609.5506591796875,1895.4371337890625,0.0,3619.893310546875,0.9223670363426208,1.0,0.0,3.0,1.0,0.0
17927580,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.921002984046936,0.6298819780349731,0.5699057579040527,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.888864278793335,0.5709037780761719,0.5435076951980591,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7952330708503723,0.4030708968639374,0.2855535447597503,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7914032936096191,0.3974040448665619,0.3812170922756195,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6619328260421753,0.2299570739269256,1.0614274740219116,284.90478515625,284.95001220703125,303.0722351074219,294.1820373535156,299.589599609375,297.2225036621094,284.9060974121094,1.0,0.6674317121505737,0.5533153414726257,0.5533153414726257,1.0,1.0,-3.4124956130981445,1.3786290884017944,2.0338664054870605,0.6084473133087158,0.8693497776985168,0.8693497776985168,0.0,234.7997894287109,241.0,68677.015625,0.0,3630.1904296875,1.0,278.25714111328125,282.7846984863281,297.1980285644531,301.6524658203125,293.1499938964844,293.1499938964844,278.54998779296875,38519.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930022656917572,1.0,0.0,0.0,3.62440037727356,3.624424457550049,8.765276220401574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.91015625,0.0,1523.593994140625,1895.4371337890625,0.0,3681.348876953125,0.9017561078071594,1.0,0.0,3.0,1.0,0.0
17927640,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.921002984046936,0.6298819780349731,0.5699057579040527,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.888864278793335,0.5709037780761719,0.5435076951980591,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7952330708503723,0.4030708968639374,0.2855535447597503,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7914032936096191,0.3974040448665619,0.3812170922756195,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6619328260421753,0.2299570739269256,1.0614274740219116,284.90478515625,284.95001220703125,303.0722351074219,294.1820373535156,299.589599609375,297.2225036621094,284.9060974121094,1.0,0.6674317121505737,0.5533153414726257,0.5533153414726257,1.0,1.0,-3.4124956130981445,1.3786290884017944,2.0338664054870605,0.6084473133087158,0.8693497776985168,0.8693497776985168,0.0,234.7997894287109,241.0,68677.015625,0.0,3630.1904296875,1.0,278.25714111328125,282.7846984863281,297.1980285644531,301.6524658203125,293.1499938964844,293.1499938964844,278.54998779296875,38519.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930022656917572,1.0,0.0,0.0,3.62440037727356,3.624424457550049,8.765276220401574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.91015625,0.0,1523.593994140625,1895.4371337890625,0.0,3681.348876953125,0.9017561078071594,1.0,0.0,3.0,1.0,0.0
17927700,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9183870553970336,0.6286258697509766,0.5684652328491211,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8880518078804016,0.5723562836647034,0.5446845889091492,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7940111756324768,0.403373509645462,0.2856542468070984,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7902777791023254,0.3978040516376495,0.3814781904220581,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6607587337493896,0.2299287021160125,1.061076045036316,285.0187072753906,284.95001220703125,303.0864562988281,294.1872863769531,299.5922546386719,297.22381591796875,285.0199279785156,1.0,0.6681927442550659,0.5519097447395325,0.5519097447395325,1.0,1.0,-3.412184000015259,1.3762372732162476,2.0359466075897217,0.6060785055160522,0.9494870901107788,0.9494870901107788,0.0,236.324447631836,241.0,67883.0859375,0.0,3638.34814453125,1.0,278.5015563964844,282.91387939453125,297.1575012207031,301.4464416503906,293.1499938964844,293.1499938964844,278.54998779296875,34090.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924522876739502,1.0,0.0,0.0,3.6727607250213614,3.672784566879273,9.000747240861529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.1865234375,0.0,1544.260498046875,1895.4371337890625,0.0,3630.83837890625,0.9105178713798524,1.0,0.0,3.0,1.0,0.0
17927760,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9166207909584044,0.6274967789649963,0.567528247833252,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8878720998764038,0.5739308595657349,0.5461974143981934,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7933990955352783,0.4038043618202209,0.2859736680984497,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7897276878356934,0.3983168005943298,0.381987601518631,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6600843071937561,0.2300012707710266,1.0614866018295288,285.0025939941406,284.95001220703125,303.10015869140625,294.19158935546875,299.5956420898437,297.2264709472656,285.0011901855469,1.0,0.6690852642059326,0.5505301356315613,0.5505301356315613,1.0,1.0,-3.41436505317688,1.3749322891235352,2.0394327640533447,0.6042893528938293,0.9595013856887816,0.9595013856887816,0.0,237.504135131836,244.0,68072.2890625,0.0,3650.479736328125,1.0,278.5429382324219,282.8995361328125,297.1727294921875,301.5146789550781,293.1499938964844,293.1499938964844,278.25,33463.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229795336723328,1.0,0.0,0.0,3.7361226081848153,3.736147165298462,9.313985174230766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.650390625,0.0,1611.6851806640625,1895.4371337890625,0.0,3616.629638671875,0.9228593707084656,1.0,0.0,3.0,1.0,0.0
17927820,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9112788438796996,0.6235698461532593,0.5644989013671875,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8860846757888794,0.5759841203689575,0.5485039353370667,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7908493876457214,0.4037215709686279,0.2861804366111755,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7873783707618713,0.3985473811626434,0.3825275897979736,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6577420234680176,0.2296517491340637,1.061159372329712,284.9042358398437,284.95001220703125,303.1261291503906,294.1970520019531,299.5955505371094,297.2220153808594,284.905517578125,1.0,0.6707071661949158,0.5477709174156189,0.5477709174156189,1.0,1.0,-3.4140093326568604,1.3702276945114136,2.0437817573547363,0.599838376045227,0.8688576817512512,0.8688576817512512,0.0,240.7910003662109,247.0,68647.5390625,0.0,3668.8046875,1.0,278.25714111328125,282.7826843261719,297.2138671875,301.6692810058594,293.1499938964844,293.1499938964844,278.54998779296875,38567.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298363327980042,1.0,0.0,0.0,3.624456644058228,3.624480724334717,8.765548500377918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.7578125,0.0,1524.0146484375,1895.4371337890625,0.0,3679.64111328125,0.9018041491508484,1.0,0.0,3.0,1.0,0.0
17927880,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9112788438796996,0.6235698461532593,0.5644989013671875,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8860846757888794,0.5759841203689575,0.5485039353370667,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7908493876457214,0.4037215709686279,0.2861804366111755,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7873783707618713,0.3985473811626434,0.3825275897979736,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6577420234680176,0.2296517491340637,1.061159372329712,284.9042358398437,284.95001220703125,303.1261291503906,294.1970520019531,299.5955505371094,297.2220153808594,284.905517578125,1.0,0.6707071661949158,0.5477709174156189,0.5477709174156189,1.0,1.0,-3.4140093326568604,1.3702276945114136,2.0437817573547363,0.599838376045227,0.8688576817512512,0.8688576817512512,0.0,240.7910003662109,247.0,68647.5390625,0.0,3668.8046875,1.0,278.25714111328125,282.7826843261719,297.2138671875,301.6692810058594,293.1499938964844,293.1499938964844,278.54998779296875,38567.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298363327980042,1.0,0.0,0.0,3.624456644058228,3.624480724334717,8.765548500377918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.7578125,0.0,1524.0146484375,1895.4371337890625,0.0,3679.64111328125,0.9018041491508484,1.0,0.0,3.0,1.0,0.0
17927940,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9072777032852172,0.6212686896324158,0.5621999502182007,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.885164737701416,0.5789909958839417,0.5511741042137146,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7890986800193787,0.4044423401355743,0.2865910530090332,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7857866883277893,0.3994494676589966,0.3832883238792419,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6560018658638,0.2297029495239257,1.0612530708312988,285.00128173828125,284.95001220703125,303.1499938964844,294.1981506347656,299.5996398925781,297.2259521484375,284.9998779296875,1.0,0.6723647713661194,0.5450116991996765,0.5450116991996765,1.0,1.0,-3.415968179702759,1.366469144821167,2.049499034881592,0.5955799221992493,0.9580424427986144,0.9580424427986144,0.0,243.49484252929688,250.0,68011.34375,0.0,3689.337646484375,1.0,278.54302978515625,282.8968811035156,297.180419921875,301.5216369628906,293.1499938964844,293.1499938964844,278.25,33521.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229998588562012,1.0,0.0,0.0,3.735140323638916,3.735164642333984,9.309087545261718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.3388671875,0.0,1610.990478515625,1895.4371337890625,0.0,3616.817138671875,0.92257559299469,1.0,0.0,3.0,1.0,0.0
17928000,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9072777032852172,0.6212686896324158,0.5621999502182007,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.885164737701416,0.5789909958839417,0.5511741042137146,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7890986800193787,0.4044423401355743,0.2865910530090332,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7857866883277893,0.3994494676589966,0.3832883238792419,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6560018658638,0.2297029495239257,1.0612530708312988,285.00128173828125,284.95001220703125,303.1499938964844,294.1981506347656,299.5996398925781,297.2259521484375,284.9998779296875,1.0,0.6723647713661194,0.5450116991996765,0.5450116991996765,1.0,1.0,-3.415968179702759,1.366469144821167,2.049499034881592,0.5955799221992493,0.9580424427986144,0.9580424427986144,0.0,243.49484252929688,250.0,68011.34375,0.0,3689.337646484375,1.0,278.54302978515625,282.8968811035156,297.180419921875,301.5216369628906,293.1499938964844,293.1499938964844,278.25,33521.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229998588562012,1.0,0.0,0.0,3.735140323638916,3.735164642333984,9.309087545261718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.3388671875,0.0,1610.990478515625,1895.4371337890625,0.0,3616.817138671875,0.92257559299469,1.0,0.0,3.0,1.0,0.0
17928060,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.89933180809021,0.6154757142066956,0.5579553842544556,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8803027868270874,0.578900158405304,0.5519976615905762,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7835192680358887,0.4022411704063415,0.285709798336029,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7803840637207031,0.3974857926368713,0.3823122680187225,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6505072116851807,0.2270373553037643,1.0533853769302368,284.8939819335937,284.95001220703125,303.1726989746094,294.1953430175781,299.5847473144531,297.20086669921875,284.8952941894531,1.0,0.6730338335037231,0.5422902703285217,0.5422902703285217,1.0,1.0,-3.400187730789185,1.3550868034362793,2.0451011657714844,0.5881296992301941,0.8578038811683655,0.8578038811683655,0.0,248.81846618652344,253.0,68209.8984375,0.0,3682.246826171875,1.0,278.2575378417969,282.777587890625,297.2106018066406,301.6493225097656,293.1499938964844,293.1499938964844,278.54998779296875,39162.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296740889549256,1.0,0.0,0.0,3.604896306991577,3.6049206256866455,8.671193540976674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.419921875,0.0,1506.9361572265625,1895.4371337890625,0.0,3678.15380859375,0.8977855443954468,1.0,0.0,3.0,1.0,0.0
17928120,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.89933180809021,0.6154757142066956,0.5579553842544556,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8803027868270874,0.578900158405304,0.5519976615905762,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7835192680358887,0.4022411704063415,0.285709798336029,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7803840637207031,0.3974857926368713,0.3823122680187225,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6505072116851807,0.2270373553037643,1.0533853769302368,284.8939819335937,284.95001220703125,303.1726989746094,294.1953430175781,299.5847473144531,297.20086669921875,284.8952941894531,1.0,0.6730338335037231,0.5422902703285217,0.5422902703285217,1.0,1.0,-3.400187730789185,1.3550868034362793,2.0451011657714844,0.5881296992301941,0.8578038811683655,0.8578038811683655,0.0,248.81846618652344,253.0,68209.8984375,0.0,3682.246826171875,1.0,278.2575378417969,282.777587890625,297.2106018066406,301.6493225097656,293.1499938964844,293.1499938964844,278.54998779296875,39162.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296740889549256,1.0,0.0,0.0,3.604896306991577,3.6049206256866455,8.671193540976674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.419921875,0.0,1506.9361572265625,1895.4371337890625,0.0,3678.15380859375,0.8977855443954468,1.0,0.0,3.0,1.0,0.0
17928180,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8941825032234192,0.6123118996620178,0.5547900795936584,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8777880668640137,0.5807186365127563,0.5534379482269287,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7801533341407776,0.4018581807613373,0.2852565944194793,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7770859003067017,0.3971340656280517,0.3817691206932068,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6467236280441284,0.2256425470113754,1.0463979244232178,284.9866943359375,284.95001220703125,303.1951904296875,294.189453125,299.58184814453125,297.1956481933594,284.9857177734375,1.0,0.6733353137969971,0.5395687818527222,0.5395687818527222,1.0,1.0,-3.3884942531585693,1.345473051071167,2.0430212020874023,0.5809570550918579,0.9358845949172974,0.9358845949172974,0.0,252.1493682861328,256.0,67243.0546875,0.0,3673.491455078125,1.0,278.5419616699219,282.8932189941406,297.1669616699219,301.4667053222656,293.1499938964844,293.1499938964844,278.25,34179.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217601418495178,1.0,0.0,0.0,3.694443941116333,3.6944680213928223,9.10733774617256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.9521484375,0.0,1569.3897705078125,1895.4371337890625,0.0,3605.393310546875,0.9138959646224976,1.0,0.0,3.0,1.0,0.0
17928240,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8941825032234192,0.6123118996620178,0.5547900795936584,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8777880668640137,0.5807186365127563,0.5534379482269287,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7801533341407776,0.4018581807613373,0.2852565944194793,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7770859003067017,0.3971340656280517,0.3817691206932068,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6467236280441284,0.2256425470113754,1.0463979244232178,284.9866943359375,284.95001220703125,303.1951904296875,294.189453125,299.58184814453125,297.1956481933594,284.9857177734375,1.0,0.6733353137969971,0.5395687818527222,0.5395687818527222,1.0,1.0,-3.3884942531585693,1.345473051071167,2.0430212020874023,0.5809570550918579,0.9358845949172974,0.9358845949172974,0.0,252.1493682861328,256.0,67243.0546875,0.0,3673.491455078125,1.0,278.5419616699219,282.8932189941406,297.1669616699219,301.4667053222656,293.1499938964844,293.1499938964844,278.25,34179.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217601418495178,1.0,0.0,0.0,3.694443941116333,3.6944680213928223,9.10733774617256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.9521484375,0.0,1569.3897705078125,1895.4371337890625,0.0,3605.393310546875,0.9138959646224976,1.0,0.0,3.0,1.0,0.0
17928300,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8920376896858215,0.6102092862129211,0.5533059239387512,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8769838213920593,0.5813900828361511,0.5543317198753357,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7789450883865356,0.4015270173549652,0.2851898670196533,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.775909423828125,0.3968754410743713,0.3817126750946045,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6453476548194885,0.2250145971775055,1.0440982580184937,284.864501953125,284.95001220703125,303.20635986328125,294.1854248046875,299.57965087890625,297.1919250488281,284.864013671875,1.0,0.6735947132110596,0.5382080674171448,0.5382080674171448,1.0,1.0,-3.3848745822906494,1.3415794372558594,2.04329514503479,0.5779370665550232,0.8460806608200073,0.8460806608200073,0.0,253.5274658203125,256.0,67881.6796875,0.0,3672.78857421875,1.0,278.2969055175781,282.75738525390625,297.20928955078125,301.6674499511719,293.1499938964844,293.1499938964844,278.25,38859.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266924858093262,1.0,0.0,0.0,3.638681173324585,3.638705492019653,8.834485925035551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.2783203125,0.0,1541.9398193359375,1895.4371337890625,0.0,3650.78759765625,0.9026103019714355,1.0,0.0,3.0,1.0,0.0
17928360,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8894346952438354,0.6081371307373047,0.5514199137687683,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8758054971694946,0.5820540189743042,0.5549619197845459,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7773885130882263,0.4011857807636261,0.2849684655666351,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7744179368019104,0.3966143131256103,0.381493479013443,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.643762469291687,0.2244025021791458,1.0415329933166504,284.9040222167969,284.95001220703125,303.2174987792969,294.1806945800781,299.57794189453125,297.1881103515625,284.905029296875,1.0,0.673789918422699,0.5370721220970154,0.5370721220970154,1.0,1.0,-3.379748582839966,1.3374050855636597,2.0423433780670166,0.5749238133430481,0.8505770564079285,0.8505770564079285,0.0,255.1339874267578,259.0,67444.265625,0.0,3669.796142578125,1.0,278.2577514648437,282.7947082519531,297.19158935546875,301.5775451660156,293.1499938964844,293.1499938964844,278.54998779296875,39098.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273518919944764,1.0,0.0,0.0,3.552239179611206,3.552262783050537,8.419721098107402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.5390625,0.0,1449.66259765625,1895.4371337890625,0.0,3656.8447265625,0.8862895965576172,1.0,0.0,3.0,1.0,0.0
17928420,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8860592246055603,0.6056160926818848,0.5489538311958313,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8749821782112122,0.5844966769218445,0.5570973753929138,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7757408618927002,0.4014743268489837,0.2850738167762756,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7728289365768433,0.3969491422176361,0.381701111793518,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6417954564094543,0.2238148897886276,1.0385655164718628,284.9922180175781,284.95001220703125,303.2396240234375,294.1693115234375,299.5812683105469,297.1911926269531,284.9912414550781,1.0,0.6745379567146301,0.5348002314567566,0.5348002314567566,1.0,1.0,-3.376148462295532,1.3319146633148191,2.044233798980713,0.5701497793197632,0.9300937056541444,0.9300937056541444,0.0,257.3746032714844,262.0,66688.140625,0.0,3674.134521484375,1.0,278.5416259765625,282.9024353027344,297.14801025390625,301.4097900390625,293.1499938964844,293.1499938964844,278.25,33887.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197230339050292,1.0,0.0,0.0,3.656051397323608,3.65607500076294,8.919035394683306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.2578125,0.0,1524.0777587890625,1895.4371337890625,0.0,3586.602294921875,0.905068576335907,1.0,0.0,3.0,1.0,0.0
17928480,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8860592246055603,0.6056160926818848,0.5489538311958313,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8749821782112122,0.5844966769218445,0.5570973753929138,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7757408618927002,0.4014743268489837,0.2850738167762756,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7728289365768433,0.3969491422176361,0.381701111793518,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6417954564094543,0.2238148897886276,1.0385655164718628,284.9922180175781,284.95001220703125,303.2396240234375,294.1693115234375,299.5812683105469,297.1911926269531,284.9912414550781,1.0,0.6745379567146301,0.5348002314567566,0.5348002314567566,1.0,1.0,-3.376148462295532,1.3319146633148191,2.044233798980713,0.5701497793197632,0.9300937056541444,0.9300937056541444,0.0,257.3746032714844,262.0,66688.140625,0.0,3674.134521484375,1.0,278.5416259765625,282.9024353027344,297.14801025390625,301.4097900390625,293.1499938964844,293.1499938964844,278.25,33887.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197230339050292,1.0,0.0,0.0,3.656051397323608,3.65607500076294,8.919035394683306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.2578125,0.0,1524.0777587890625,1895.4371337890625,0.0,3586.602294921875,0.905068576335907,1.0,0.0,3.0,1.0,0.0
17928540,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8818324208259583,0.6017442345619202,0.5458918213844299,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8734534978866577,0.5860721468925476,0.5589006543159485,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7734846472740173,0.401078999042511,0.2850179970264435,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.770683228969574,0.3967244625091553,0.3817617893218994,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6395330429077148,0.2229893803596496,1.0358625650405884,284.9083557128906,284.95001220703125,303.2615661621094,294.15545654296875,299.5798645019531,297.18701171875,284.9090576171875,1.0,0.6754325032234192,0.5325283408164978,0.5325283408164978,1.0,1.0,-3.37139630317688,1.3258744478225708,2.045521974563598,0.5652888417243958,0.8477832674980164,0.8477832674980164,0.0,260.2722473144531,265.0,66992.359375,0.0,3679.467529296875,1.0,278.2578430175781,282.8006591796875,297.1697082519531,301.5262756347656,293.1499938964844,293.1499938964844,278.54998779296875,38800.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260649681091307,1.0,0.0,0.0,3.524410963058472,3.524434328079224,8.288317872029438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.029296875,0.0,1418.1131591796875,1895.4371337890625,0.0,3645.020751953125,0.8798970580101013,1.0,0.0,3.0,1.0,0.0
17928600,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8818324208259583,0.6017442345619202,0.5458918213844299,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8734534978866577,0.5860721468925476,0.5589006543159485,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7734846472740173,0.401078999042511,0.2850179970264435,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.770683228969574,0.3967244625091553,0.3817617893218994,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6395330429077148,0.2229893803596496,1.0358625650405884,284.9083557128906,284.95001220703125,303.2615661621094,294.15545654296875,299.5798645019531,297.18701171875,284.9090576171875,1.0,0.6754325032234192,0.5325283408164978,0.5325283408164978,1.0,1.0,-3.37139630317688,1.3258744478225708,2.045521974563598,0.5652888417243958,0.8477832674980164,0.8477832674980164,0.0,260.2722473144531,265.0,66992.359375,0.0,3679.467529296875,1.0,278.2578430175781,282.8006591796875,297.1697082519531,301.5262756347656,293.1499938964844,293.1499938964844,278.54998779296875,38800.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260649681091307,1.0,0.0,0.0,3.524410963058472,3.524434328079224,8.288317872029438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.029296875,0.0,1418.1131591796875,1895.4371337890625,0.0,3645.020751953125,0.8798970580101013,1.0,0.0,3.0,1.0,0.0
17928660,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.878552258014679,0.5993634462356567,0.5435818433761597,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.872654914855957,0.5885875821113586,0.5611395239830017,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7719264626502991,0.401482343673706,0.2852279543876648,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7691853642463684,0.3971709907054901,0.3821131587028503,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6378050446510315,0.2226032465696334,1.0340163707733154,284.9922790527344,284.95001220703125,303.2833251953125,294.139404296875,299.5833435058594,297.1913146972656,284.99127197265625,1.0,0.6765103340148926,0.5301644206047058,0.5301644206047058,1.0,1.0,-3.369757413864136,1.3209679126739502,2.048789501190185,0.5606783032417297,0.9255204796791076,0.9255204796791076,0.0,262.7083435058594,268.0,66288.359375,0.0,3689.5966796875,1.0,278.5414123535156,282.9036865234375,297.1206970214844,301.3577575683594,293.1499938964844,293.1499938964844,278.25,33767.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189735054969788,1.0,0.0,0.0,3.633007287979126,3.633030652999878,8.806955520412885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.6064453125,0.0,1497.721923828125,1895.4371337890625,0.0,3579.682373046875,0.8997882008552551,1.0,0.0,3.0,1.0,0.0
17928720,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.878552258014679,0.5993634462356567,0.5435818433761597,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.872654914855957,0.5885875821113586,0.5611395239830017,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7719264626502991,0.401482343673706,0.2852279543876648,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7691853642463684,0.3971709907054901,0.3821131587028503,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6378050446510315,0.2226032465696334,1.0340163707733154,284.9922790527344,284.95001220703125,303.2833251953125,294.139404296875,299.5833435058594,297.1913146972656,284.99127197265625,1.0,0.6765103340148926,0.5301644206047058,0.5301644206047058,1.0,1.0,-3.369757413864136,1.3209679126739502,2.048789501190185,0.5606783032417297,0.9255204796791076,0.9255204796791076,0.0,262.7083435058594,268.0,66288.359375,0.0,3689.5966796875,1.0,278.5414123535156,282.9036865234375,297.1206970214844,301.3577575683594,293.1499938964844,293.1499938964844,278.25,33767.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189735054969788,1.0,0.0,0.0,3.633007287979126,3.633030652999878,8.806955520412885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.6064453125,0.0,1497.721923828125,1895.4371337890625,0.0,3579.682373046875,0.8997882008552551,1.0,0.0,3.0,1.0,0.0
17928780,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.87440025806427,0.5956291556358337,0.5406438112258911,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8711000680923462,0.5901836156845093,0.5629738569259644,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7697100043296814,0.4011645317077636,0.2852325141429901,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7670662999153137,0.3969976603984833,0.3822363913059234,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6356680393218994,0.2218891531229019,1.031912088394165,284.9092712402344,284.95001220703125,303.3049011230469,294.1213073730469,299.5815124511719,297.1876220703125,284.9098815917969,1.0,0.6776291131973267,0.5278005003929138,0.5278005003929138,1.0,1.0,-3.366060256958008,1.315122365951538,2.0509378910064697,0.5557771921157837,0.8442891240119934,0.8442891240119934,0.0,265.806884765625,271.0,66594.671875,0.0,3698.572265625,1.0,278.2580261230469,282.80230712890625,297.1373291015625,301.46942138671875,293.1499938964844,293.1499938964844,278.54998779296875,38732.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925667643547058,1.0,0.0,0.0,3.5025336742401123,3.502556800842285,8.18573994365579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.693359375,0.0,1394.828857421875,1895.4371337890625,0.0,3641.367919921875,0.875005304813385,1.0,0.0,3.0,1.0,0.0
17928840,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.87440025806427,0.5956291556358337,0.5406438112258911,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8711000680923462,0.5901836156845093,0.5629738569259644,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7697100043296814,0.4011645317077636,0.2852325141429901,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7670662999153137,0.3969976603984833,0.3822363913059234,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6356680393218994,0.2218891531229019,1.031912088394165,284.9092712402344,284.95001220703125,303.3049011230469,294.1213073730469,299.5815124511719,297.1876220703125,284.9098815917969,1.0,0.6776291131973267,0.5278005003929138,0.5278005003929138,1.0,1.0,-3.366060256958008,1.315122365951538,2.0509378910064697,0.5557771921157837,0.8442891240119934,0.8442891240119934,0.0,265.806884765625,271.0,66594.671875,0.0,3698.572265625,1.0,278.2580261230469,282.80230712890625,297.1373291015625,301.46942138671875,293.1499938964844,293.1499938964844,278.54998779296875,38732.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925667643547058,1.0,0.0,0.0,3.5025336742401123,3.502556800842285,8.18573994365579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.693359375,0.0,1394.828857421875,1895.4371337890625,0.0,3641.367919921875,0.875005304813385,1.0,0.0,3.0,1.0,0.0
17928900,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8725258111953735,0.5944550633430481,0.5393242239952087,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8704572319984436,0.5914009809494019,0.5639423131942749,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7687264084815979,0.4013514518737793,0.2852623462677002,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7661166191101074,0.3971907794475555,0.3823145627975464,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6346714496612549,0.2216876447200775,1.0308189392089844,285.0128479003906,284.95001220703125,303.31561279296875,294.1116027832031,299.5827941894531,297.1893615722656,285.0129699707031,1.0,0.6781796813011169,0.5266185402870178,0.5266185402870178,1.0,1.0,-3.3644466400146484,1.3122947216033936,2.052152156829834,0.5532469749450684,0.9174025654792786,0.9174025654792786,0.0,267.2393798828125,271.0,65810.1328125,0.0,3702.954833984375,1.0,278.49810791015625,282.9205017089844,297.08203125,301.24951171875,293.1499938964844,293.1499938964844,278.54998779296875,34027.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201950430870056,1.0,0.0,0.0,3.5536484718322754,3.55367112159729,8.42640304199449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.21484375,0.0,1414.2254638671875,1895.4371337890625,0.0,3590.95849609375,0.8839179873466492,1.0,0.0,3.0,1.0,0.0
17928960,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8711766004562378,0.5933486819267273,0.5384273529052734,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8702592253684998,0.5926961302757263,0.5652153491973877,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.768175482749939,0.4016295373439789,0.2854885458946228,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655689716339111,0.3974650800228119,0.3826155066490173,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6340072154998779,0.2215663343667984,1.0304124355316162,284.99090576171875,284.95001220703125,303.3262939453125,294.1014404296875,299.584716796875,297.19207763671875,284.98956298828125,1.0,0.6788563132286072,0.525454044342041,0.525454044342041,1.0,1.0,-3.3650426864624023,1.3104068040847778,2.054635763168335,0.5512152314186096,0.9201943278312684,0.9201943278312684,0.0,268.4017028808594,274.0,65902.4921875,0.0,3711.07666015625,1.0,278.5420227050781,282.9026794433594,297.0829772949219,301.2965087890625,293.1499938964844,293.1499938964844,278.25,33644.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187071323394777,1.0,0.0,0.0,3.613319158554077,3.61334228515625,8.711760415280878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.677734375,0.0,1475.297119140625,1895.4371337890625,0.0,3577.221923828125,0.8953719139099121,1.0,0.0,3.0,1.0,0.0
17929020,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8671775460243225,0.5897392630577087,0.5356038808822632,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8687349557876587,0.5942859053611755,0.5670499801635742,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7660560011863708,0.401385486125946,0.2855457365512848,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7635138034820557,0.397310733795166,0.3827612996101379,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6319671273231506,0.2209027111530304,1.0285595655441284,284.9101257324219,284.95001220703125,303.3475036621094,294.0800170898437,299.5826721191406,297.1885070800781,284.9106140136719,1.0,0.6800792813301086,0.5231250524520874,0.5231250524520874,1.0,1.0,-3.3618767261505127,1.3047586679458618,2.0571179389953613,0.5463874340057373,0.8405333161354065,0.8405333161354065,0.0,271.58856201171875,277.0,66196.9921875,0.0,3721.793701171875,1.0,278.2582397460937,282.8034973144531,297.0966491699219,301.4039001464844,293.1499938964844,293.1499938964844,278.54998779296875,38708.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255666732788086,1.0,0.0,0.0,3.4810004234313965,3.4810233116149902,8.085398803814314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6767578125,0.0,1372.4779052734375,1895.4371337890625,0.0,3640.439697265625,0.8702327609062195,1.0,0.0,3.0,1.0,0.0
17929080,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8671775460243225,0.5897392630577087,0.5356038808822632,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8687349557876587,0.5942859053611755,0.5670499801635742,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7660560011863708,0.401385486125946,0.2855457365512848,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7635138034820557,0.397310733795166,0.3827612996101379,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6319671273231506,0.2209027111530304,1.0285595655441284,284.9101257324219,284.95001220703125,303.3475036621094,294.0800170898437,299.5826721191406,297.1885070800781,284.9106140136719,1.0,0.6800792813301086,0.5231250524520874,0.5231250524520874,1.0,1.0,-3.3618767261505127,1.3047586679458618,2.0571179389953613,0.5463874340057373,0.8405333161354065,0.8405333161354065,0.0,271.58856201171875,277.0,66196.9921875,0.0,3721.793701171875,1.0,278.2582397460937,282.8034973144531,297.0966491699219,301.4039001464844,293.1499938964844,293.1499938964844,278.54998779296875,38708.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255666732788086,1.0,0.0,0.0,3.4810004234313965,3.4810233116149902,8.085398803814314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6767578125,0.0,1372.4779052734375,1895.4371337890625,0.0,3640.439697265625,0.8702327609062195,1.0,0.0,3.0,1.0,0.0
17929140,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8640924096107483,0.5875465273857117,0.5334866642951965,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8679217100143433,0.5967807769775391,0.5692883133888245,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7646173238754272,0.4019206762313843,0.2858577966690063,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7620736360549927,0.3977855741977691,0.383157879114151,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6303861141204834,0.2206157445907592,1.0272612571716309,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.58551025390625,297.1929626464844,284.9888610839844,1.0,0.6813837885856628,0.520796000957489,0.520796000957489,1.0,1.0,-3.3613057136535645,1.3001693487167358,2.061136245727539,0.5418499708175659,0.914744198322296,0.914744198322296,0.0,274.2413024902344,280.0,65515.7734375,0.0,3735.680908203125,1.0,278.54107666015625,282.9021911621094,297.039794921875,301.2287902832031,293.1499938964844,293.1499938964844,278.25,33760.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187176823616028,1.0,0.0,0.0,3.5914976596832275,3.5915205478668213,8.606854180470691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.4541015625,0.0,1452.559814453125,1895.4371337890625,0.0,3577.319580078125,0.8904439806938171,1.0,0.0,3.0,1.0,0.0
17929200,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8640924096107483,0.5875465273857117,0.5334866642951965,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8679217100143433,0.5967807769775391,0.5692883133888245,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7646173238754272,0.4019206762313843,0.2858577966690063,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7620736360549927,0.3977855741977691,0.383157879114151,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6303861141204834,0.2206157445907592,1.0272612571716309,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.58551025390625,297.1929626464844,284.9888610839844,1.0,0.6813837885856628,0.520796000957489,0.520796000957489,1.0,1.0,-3.3613057136535645,1.3001693487167358,2.061136245727539,0.5418499708175659,0.914744198322296,0.914744198322296,0.0,274.2413024902344,280.0,65515.7734375,0.0,3735.680908203125,1.0,278.54107666015625,282.9021911621094,297.039794921875,301.2287902832031,293.1499938964844,293.1499938964844,278.25,33760.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187176823616028,1.0,0.0,0.0,3.5914976596832275,3.5915205478668213,8.606854180470691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.4541015625,0.0,1452.559814453125,1895.4371337890625,0.0,3577.319580078125,0.8904439806938171,1.0,0.0,3.0,1.0,0.0
17929260,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8602660298347473,0.5840628147125244,0.530754029750824,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8664458394050598,0.5983609557151794,0.5711023211479187,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7626186609268188,0.4017663598060608,0.2859681844711303,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7600958943367004,0.3976466357707977,0.383309930562973,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6284303665161133,0.2199895828962326,1.0255560874938965,284.9100341796875,284.95001220703125,303.38934326171875,294.0332946777344,299.5832214355469,297.18951416015625,284.9101867675781,1.0,0.6826629042625427,0.518505334854126,0.518505334854126,1.0,1.0,-3.35847282409668,1.2946423292160034,2.0638303756713867,0.5370550751686096,0.8361135721206665,0.8361135721206665,0.0,277.4667053222656,283.0,65803.9609375,0.0,3747.3828125,1.0,278.25860595703125,282.8031921386719,297.0501403808594,301.3326416015625,293.1499938964844,293.1499938964844,278.54998779296875,38664.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925589382648468,1.0,0.0,0.0,3.4609336853027344,3.460956335067749,7.992448445293121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2705078125,0.0,1351.72705078125,1895.4371337890625,0.0,3640.648681640625,0.8655624985694885,1.0,0.0,3.0,1.0,0.0
