time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8602660298347473,0.5840628147125244,0.530754029750824,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8664458394050598,0.5983609557151794,0.5711023211479187,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7626186609268188,0.4017663598060608,0.2859681844711303,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7600958943367004,0.3976466357707977,0.383309930562973,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6284303665161133,0.2199895828962326,1.0255560874938965,284.9100341796875,284.95001220703125,303.38934326171875,294.0332946777344,299.5832214355469,297.18951416015625,284.9101867675781,1.0,0.6826629042625427,0.518505334854126,0.518505334854126,1.0,1.0,-3.35847282409668,1.2946423292160034,2.0638303756713867,0.5370550751686096,0.8361135721206665,0.8361135721206665,0.0,277.4667053222656,283.0,65803.9609375,0.0,3747.3828125,1.0,278.25860595703125,282.8031921386719,297.0501403808594,301.3326416015625,293.1499938964844,293.1499938964844,278.54998779296875,38664.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925589382648468,1.0,0.0,0.0,3.4609336853027344,3.460956335067749,7.992448445293121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.2705078125,0.0,1351.72705078125,1895.4371337890625,0.0,3640.648681640625,0.8655624985694885,1.0,0.0,3.0,1.0,0.0
17929380,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8573347926139832,0.5819560289382935,0.5287253856658936,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8656750321388245,0.600834310054779,0.5733272433280945,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7612970471382141,0.4023870825767517,0.2863429188728332,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7587246894836426,0.3981265127658844,0.3837166726589203,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6269227862358093,0.2197313457727432,1.024406909942627,284.98883056640625,284.95001220703125,303.4100036621094,294.0084533691406,299.58575439453125,297.1939392089844,284.9879455566406,1.0,0.6840164065361023,0.5162146687507629,0.5162146687507629,1.0,1.0,-3.3582592010498047,1.2901805639266968,2.068078756332397,0.5325608253479004,0.9094679951667786,0.9094679951667786,0.0,280.1425170898437,286.0,65127.92578125,0.0,3762.245849609375,1.0,278.5408935546875,282.9013366699219,296.9911499023437,301.1553955078125,293.1499938964844,293.1499938964844,278.25,33766.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187713265419006,1.0,0.0,0.0,3.570693016052246,3.57071590423584,8.507428788107063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.056640625,0.0,1430.3636474609375,1895.4371337890625,0.0,3577.81494140625,0.8857475519180298,1.0,0.0,3.0,1.0,0.0
17929440,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8573347926139832,0.5819560289382935,0.5287253856658936,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8656750321388245,0.600834310054779,0.5733272433280945,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7612970471382141,0.4023870825767517,0.2863429188728332,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7587246894836426,0.3981265127658844,0.3837166726589203,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6269227862358093,0.2197313457727432,1.024406909942627,284.98883056640625,284.95001220703125,303.4100036621094,294.0084533691406,299.58575439453125,297.1939392089844,284.9879455566406,1.0,0.6840164065361023,0.5162146687507629,0.5162146687507629,1.0,1.0,-3.3582592010498047,1.2901805639266968,2.068078756332397,0.5325608253479004,0.9094679951667786,0.9094679951667786,0.0,280.1425170898437,286.0,65127.92578125,0.0,3762.245849609375,1.0,278.5408935546875,282.9013366699219,296.9911499023437,301.1553955078125,293.1499938964844,293.1499938964844,278.25,33766.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187713265419006,1.0,0.0,0.0,3.570693016052246,3.57071590423584,8.507428788107063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.056640625,0.0,1430.3636474609375,1895.4371337890625,0.0,3577.81494140625,0.8857475519180298,1.0,0.0,3.0,1.0,0.0
17929500,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8557417988777161,0.5802628993988037,0.5276066660881042,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8651770949363708,0.6016362309455872,0.574384331703186,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7605602145195007,0.4023789465427398,0.2865241467952728,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7579625248908997,0.3980884850025177,0.3839092850685119,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6261340379714966,0.2194618731737136,1.023945689201355,284.8728332519531,284.95001220703125,303.4202575683594,293.99578857421875,299.5846862792969,297.1925354003906,284.8733215332031,1.0,0.6847317218780518,0.5150693655014038,0.5150693655014038,1.0,1.0,-3.358086347579956,1.287892460823059,2.0701937675476074,0.5303872227668762,0.8252506256103516,0.8252506256103516,0.0,281.6184387207031,286.0,65728.8984375,0.0,3770.29736328125,1.0,278.30029296875,282.7718811035156,297.0260009765625,301.34735107421875,293.1499938964844,293.1499938964844,278.25,38853.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244118332862854,1.0,0.0,0.0,3.513380289077759,3.5134036540985107,8.23651816972415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.9287109375,0.0,1406.968505859375,1895.4371337890625,0.0,3629.816650390625,0.874578058719635,1.0,0.0,3.0,1.0,0.0
17929560,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8536995649337769,0.5785881280899048,0.5260875821113586,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8642654418945312,0.6023982763290405,0.5751222968101501,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7594427466392517,0.4023345410823822,0.2865195870399475,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7568389773368835,0.397999495267868,0.3838765323162079,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6250473260879517,0.2191376388072967,1.0228350162506104,284.9116516113281,284.95001220703125,303.4304504394531,293.9829406738281,299.5832214355469,297.1905212402344,284.9118347167969,1.0,0.6853370070457458,0.5139622092247009,0.5139622092247009,1.0,1.0,-3.355767011642456,1.284779667854309,2.0709872245788574,0.5278061032295227,0.8328635096549988,0.8328635096549988,0.0,283.37744140625,289.0,65402.765625,0.0,3774.7890625,1.0,278.2589111328125,282.8048095703125,297.0000305175781,301.2567138671875,293.1499938964844,293.1499938964844,278.54998779296875,38663.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256778359413148,1.0,0.0,0.0,3.439182996749878,3.439205408096313,7.892305120549281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.125,0.0,1329.8087158203125,1895.4371337890625,0.0,3641.461669921875,0.860674262046814,1.0,0.0,3.0,1.0,0.0
17929620,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.850919783115387,0.5765645503997803,0.5241408348083496,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8635381460189819,0.604847252368927,0.5773283839225769,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7582453489303589,0.4030543863773346,0.2869649827480316,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7555367946624756,0.3984834551811218,0.3842904567718506,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.623601496219635,0.218905434012413,1.0218156576156616,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.58563232421875,297.1949462890625,284.9871826171875,1.0,0.6867295503616333,0.5117479562759399,0.5117479562759399,1.0,1.0,-3.355879068374634,1.2805100679397583,2.075369119644165,0.5234250426292419,0.9045066237449646,0.9045066237449646,0.0,286.0646057128906,292.0,64743.70703125,0.0,3790.490966796875,1.0,278.54071044921875,282.900390625,296.9397277832031,301.0792541503906,293.1499938964844,293.1499938964844,278.25,33761.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188690185546876,1.0,0.0,0.0,3.5502004623413086,3.5502231121063232,8.410058853769442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.029296875,0.0,1408.6513671875,1895.4371337890625,0.0,3578.717041015625,0.8811488747596741,1.0,0.0,3.0,1.0,0.0
17929680,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.850919783115387,0.5765645503997803,0.5241408348083496,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8635381460189819,0.604847252368927,0.5773283839225769,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7582453489303589,0.4030543863773346,0.2869649827480316,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7555367946624756,0.3984834551811218,0.3842904567718506,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.623601496219635,0.218905434012413,1.0218156576156616,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.58563232421875,297.1949462890625,284.9871826171875,1.0,0.6867295503616333,0.5117479562759399,0.5117479562759399,1.0,1.0,-3.355879068374634,1.2805100679397583,2.075369119644165,0.5234250426292419,0.9045066237449646,0.9045066237449646,0.0,286.0646057128906,292.0,64743.70703125,0.0,3790.490966796875,1.0,278.54071044921875,282.900390625,296.9397277832031,301.0792541503906,293.1499938964844,293.1499938964844,278.25,33761.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188690185546876,1.0,0.0,0.0,3.5502004623413086,3.5502231121063232,8.410058853769442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.029296875,0.0,1408.6513671875,1895.4371337890625,0.0,3578.717041015625,0.8811488747596741,1.0,0.0,3.0,1.0,0.0
17929740,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8474618196487427,0.5733080506324768,0.5215880274772644,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8621872067451477,0.6063918471336365,0.5790970921516418,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7565328478813171,0.4031142294406891,0.2872131168842315,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7537354230880737,0.3983667492866516,0.3844538629055023,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6217867136001587,0.2183413058519363,1.020357370376587,284.91265869140625,284.95001220703125,303.4708251953125,293.9308166503906,299.5828552246094,297.19158935546875,284.912353515625,1.0,0.6880844831466675,0.509533703327179,0.509533703327179,1.0,1.0,-3.3536839485168457,1.2752281427383425,2.078455686569214,0.5187118649482727,0.8295295834541321,0.8295295834541321,0.0,289.3057861328125,280.0,65024.9609375,0.0,3803.75830078125,1.0,278.2592163085937,282.80499267578125,296.9477233886719,301.1794128417969,293.1499938964844,293.1499938964844,278.54998779296875,38494.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257902503013612,1.0,0.0,0.0,3.419837474822998,3.4198598861694336,7.803765811331687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.556640625,0.0,1309.3482666015625,1895.4371337890625,0.0,3642.49560546875,0.8564949631690979,1.0,0.0,3.0,1.0,0.0
17929800,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8474618196487427,0.5733080506324768,0.5215880274772644,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8621872067451477,0.6063918471336365,0.5790970921516418,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7565328478813171,0.4031142294406891,0.2872131168842315,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7537354230880737,0.3983667492866516,0.3844538629055023,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6217867136001587,0.2183413058519363,1.020357370376587,284.91265869140625,284.95001220703125,303.4708251953125,293.9308166503906,299.5828552246094,297.19158935546875,284.912353515625,1.0,0.6880844831466675,0.509533703327179,0.509533703327179,1.0,1.0,-3.3536839485168457,1.2752281427383425,2.078455686569214,0.5187118649482727,0.8295295834541321,0.8295295834541321,0.0,289.3057861328125,280.0,65024.9609375,0.0,3803.75830078125,1.0,278.2592163085937,282.80499267578125,296.9477233886719,301.1794128417969,293.1499938964844,293.1499938964844,278.54998779296875,38494.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257902503013612,1.0,0.0,0.0,3.419837474822998,3.4198598861694336,7.803765811331687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.556640625,0.0,1309.3482666015625,1895.4371337890625,0.0,3642.49560546875,0.8564949631690979,1.0,0.0,3.0,1.0,0.0
17929860,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8490197658538818,0.5713786482810974,0.5194739103317261,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8659459948539734,0.6088213324546814,0.5810169577598572,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7592436075210571,0.4039554893970489,0.2875419855117798,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.756233811378479,0.3988641798496246,0.3846093416213989,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6232993602752686,0.2181467115879058,1.0182050466537476,284.9858093261719,284.95001220703125,303.4907531738281,293.9046325683594,299.5850830078125,297.19610595703125,284.9849548339844,1.0,0.6853495240211487,0.5073980689048767,0.5073980689048767,1.0,1.0,-3.3514416217803955,1.2700505256652832,2.0813910961151123,0.5139932632446289,0.8983567953109741,0.8983567953109741,0.0,285.0190124511719,268.0,64329.9140625,0.0,3773.83544921875,1.0,278.5405578613281,282.8987121582031,296.8869934082031,301.00067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33823.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189338684082032,1.0,0.0,0.0,3.5286312103271484,3.528653621673584,8.308178394145216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4716796875,0.0,1386.5440673828125,1895.4371337890625,0.0,3579.31591796875,0.8763439059257507,1.0,0.0,3.0,1.0,0.0
17929920,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8490197658538818,0.5713786482810974,0.5194739103317261,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8659459948539734,0.6088213324546814,0.5810169577598572,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7592436075210571,0.4039554893970489,0.2875419855117798,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.756233811378479,0.3988641798496246,0.3846093416213989,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6232993602752686,0.2181467115879058,1.0182050466537476,284.9858093261719,284.95001220703125,303.4907531738281,293.9046325683594,299.5850830078125,297.19610595703125,284.9849548339844,1.0,0.6853495240211487,0.5073980689048767,0.5073980689048767,1.0,1.0,-3.3514416217803955,1.2700505256652832,2.0813910961151123,0.5139932632446289,0.8983567953109741,0.8983567953109741,0.0,285.0190124511719,268.0,64329.9140625,0.0,3773.83544921875,1.0,278.5405578613281,282.8987121582031,296.8869934082031,301.00067138671875,293.1499938964844,293.1499938964844,278.8500061035156,33823.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189338684082032,1.0,0.0,0.0,3.5286312103271484,3.528653621673584,8.308178394145216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4716796875,0.0,1386.5440673828125,1895.4371337890625,0.0,3579.31591796875,0.8763439059257507,1.0,0.0,3.0,1.0,0.0
17929980,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8535556793212891,0.5697146058082581,0.5176438689231873,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8728508353233337,0.6114901304244995,0.5831490159034729,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7647355794906616,0.405104398727417,0.2880560755729675,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7614299654960632,0.3996107280254364,0.3849390149116516,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6269299387931824,0.2181981056928634,1.016649842262268,285.0321350097656,284.95001220703125,303.5104675292969,293.8786926269531,299.5885314941406,297.2027893066406,285.0287780761719,1.0,0.6809990406036377,0.5052623748779297,0.5052623748779297,1.0,1.0,-3.350947856903076,1.2655556201934814,2.085392475128174,0.5095841288566589,0.9890984892845154,0.9890984892845154,0.0,276.6851806640625,256.0,63922.51953125,0.0,3725.005126953125,1.0,278.8422546386719,282.9649963378906,296.8680114746094,300.9407043457031,293.1499938964844,293.1499938964844,278.54998779296875,31474.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145218133926392,1.0,0.0,0.0,3.7105133533477774,3.710537195205689,9.186736633637338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.8740234375,0.0,1567.117431640625,1895.4371337890625,0.0,3538.519287109375,0.9154846668243408,1.0,0.0,3.0,1.0,0.0
17930040,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8535556793212891,0.5697146058082581,0.5176438689231873,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8728508353233337,0.6114901304244995,0.5831490159034729,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7647355794906616,0.405104398727417,0.2880560755729675,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7614299654960632,0.3996107280254364,0.3849390149116516,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6269299387931824,0.2181981056928634,1.016649842262268,285.0321350097656,284.95001220703125,303.5104675292969,293.8786926269531,299.5885314941406,297.2027893066406,285.0287780761719,1.0,0.6809990406036377,0.5052623748779297,0.5052623748779297,1.0,1.0,-3.350947856903076,1.2655556201934814,2.085392475128174,0.5095841288566589,0.9890984892845154,0.9890984892845154,0.0,276.6851806640625,256.0,63922.51953125,0.0,3725.005126953125,1.0,278.8422546386719,282.9649963378906,296.8680114746094,300.9407043457031,293.1499938964844,293.1499938964844,278.54998779296875,31474.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145218133926392,1.0,0.0,0.0,3.7105133533477774,3.710537195205689,9.186736633637338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.8740234375,0.0,1567.117431640625,1895.4371337890625,0.0,3538.519287109375,0.9154846668243408,1.0,0.0,3.0,1.0,0.0
17930100,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8560618162155151,0.5680475234985352,0.5164003372192383,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.876637876033783,0.6122086644172668,0.5839653611183167,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7677699327468872,0.405219167470932,0.2881894111633301,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7643207311630249,0.3995805978775024,0.3849523663520813,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6289596557617188,0.2180090844631195,1.0155609846115112,284.8754272460937,284.95001220703125,303.520263671875,293.86590576171875,299.5867614746094,297.2008361816406,284.870849609375,1.0,0.6783919930458069,0.5041945576667786,0.5041945576667786,1.0,1.0,-3.3493096828460693,1.2627131938934326,2.0865964889526367,0.5072005391120911,0.8863852620124817,0.8863852620124817,0.0,272.0304260253906,256.0,64923.98046875,0.0,3694.470947265625,1.0,278.5960388183594,282.79180908203125,296.91015625,301.1662902832031,293.1499938964844,293.1499938964844,278.54998779296875,35917.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219831228256226,1.0,0.0,0.0,3.706922054290772,3.706946611404419,9.168962264993752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.263671875,0.0,1596.7974853515625,1895.4371337890625,0.0,3607.4482421875,0.9159435629844666,1.0,0.0,3.0,1.0,0.0
17930160,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8581889271736145,0.5662075281143188,0.5145728588104248,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.880124568939209,0.6127281188964844,0.5842938423156738,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7705053091049194,0.405169129371643,0.2880380749702453,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7669374346733093,0.3993796408176422,0.3846184611320495,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6307417154312134,0.217685580253601,1.013452172279358,284.8869934082031,284.95001220703125,303.5299987792969,293.8532409667969,299.5836486816406,297.19683837890625,284.8886108398437,1.0,0.6754214763641357,0.5031624436378479,0.5031624436378479,1.0,1.0,-3.344390630722046,1.2585947513580322,2.0857958793640137,0.5042170286178589,0.8691945672035217,0.8691945672035217,0.0,267.4412536621094,244.0,64506.2890625,0.0,3656.548095703125,1.0,278.5572814941406,282.8072509765625,296.884521484375,301.0830078125,293.1499938964844,293.1499938964844,278.8500061035156,38340.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247602224349976,1.0,0.0,0.0,3.625847578048706,3.6258716583251953,8.77227762430266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.599609375,0.0,1523.8564453125,1895.4371337890625,0.0,3633.02197265625,0.9015867114067078,1.0,0.0,3.0,1.0,0.0
17930220,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.864923357963562,0.5644451975822449,0.5121780037879944,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8894543051719666,0.6151195168495178,0.5857807397842407,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7781039476394653,0.4062126576900482,0.2882360816001892,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7741661667823792,0.3999099731445312,0.3844557106494903,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6357561349868774,0.2175924628973007,1.0103033781051636,284.987548828125,284.95001220703125,303.5493469238281,293.8285217285156,299.5853271484375,297.201171875,284.986083984375,1.0,0.6692245006561279,0.5010983347892761,0.5010983347892761,1.0,1.0,-3.3395438194274902,1.2524088621139526,2.087134838104248,0.4989683330059051,0.9506115317344666,0.9506115317344666,0.0,256.5139465332031,232.0,63629.3359375,0.0,3582.799560546875,1.0,278.8429870605469,282.9262084960937,296.81256103515625,300.882080078125,293.1499938964844,293.1499938964844,278.54998779296875,33723.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180954694747924,1.0,0.0,0.0,3.726015329360962,3.7260396480560303,9.263658853342348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.5439453125,0.0,1602.010986328125,1895.4371337890625,0.0,3571.572021484375,0.9206154942512512,1.0,0.0,3.0,1.0,0.0
17930280,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.864923357963562,0.5644451975822449,0.5121780037879944,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8894543051719666,0.6151195168495178,0.5857807397842407,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7781039476394653,0.4062126576900482,0.2882360816001892,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7741661667823792,0.3999099731445312,0.3844557106494903,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6357561349868774,0.2175924628973007,1.0103033781051636,284.987548828125,284.95001220703125,303.5493469238281,293.8285217285156,299.5853271484375,297.201171875,284.986083984375,1.0,0.6692245006561279,0.5010983347892761,0.5010983347892761,1.0,1.0,-3.3395438194274902,1.2524088621139526,2.087134838104248,0.4989683330059051,0.9506115317344666,0.9506115317344666,0.0,256.5139465332031,232.0,63629.3359375,0.0,3582.799560546875,1.0,278.8429870605469,282.9262084960937,296.81256103515625,300.882080078125,293.1499938964844,293.1499938964844,278.54998779296875,33723.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180954694747924,1.0,0.0,0.0,3.726015329360962,3.7260396480560303,9.263658853342348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.5439453125,0.0,1602.010986328125,1895.4371337890625,0.0,3571.572021484375,0.9206154942512512,1.0,0.0,3.0,1.0,0.0
17930340,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8722285032272339,0.5615028738975525,0.5094295144081116,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8994658589363098,0.6166391372680664,0.5870101451873779,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7863640189170837,0.4066590964794159,0.2883590459823608,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7820486426353455,0.3999035060405731,0.384184330701828,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6413219571113586,0.2172378748655319,1.0071494579315186,284.8946838378906,284.95001220703125,303.5685119628906,293.8047180175781,299.58209228515625,297.1981811523437,284.89617919921875,1.0,0.6627258658409119,0.4990341663360595,0.4990341663360595,1.0,1.0,-3.3337531089782715,1.2457894086837769,2.087963819503784,0.4937130808830261,0.8548974990844727,0.8548974990844727,0.0,245.3921813964844,220.0,63919.63671875,0.0,3505.940673828125,1.0,278.55731201171875,282.8177795410156,296.8227233886719,300.9821472167969,293.1499938964844,293.1499938964844,278.8500061035156,39270.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253051280975342,1.0,0.0,0.0,3.584338426589966,3.584362506866455,8.572575893595058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3984375,0.0,1485.36669921875,1895.4371337890625,0.0,3638.034423828125,0.89347904920578,1.0,0.0,3.0,1.0,0.0
17930400,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8722285032272339,0.5615028738975525,0.5094295144081116,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8994658589363098,0.6166391372680664,0.5870101451873779,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7863640189170837,0.4066590964794159,0.2883590459823608,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7820486426353455,0.3999035060405731,0.384184330701828,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6413219571113586,0.2172378748655319,1.0071494579315186,284.8946838378906,284.95001220703125,303.5685119628906,293.8047180175781,299.58209228515625,297.1981811523437,284.89617919921875,1.0,0.6627258658409119,0.4990341663360595,0.4990341663360595,1.0,1.0,-3.3337531089782715,1.2457894086837769,2.087963819503784,0.4937130808830261,0.8548974990844727,0.8548974990844727,0.0,245.3921813964844,220.0,63919.63671875,0.0,3505.940673828125,1.0,278.55731201171875,282.8177795410156,296.8227233886719,300.9821472167969,293.1499938964844,293.1499938964844,278.8500061035156,39270.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253051280975342,1.0,0.0,0.0,3.584338426589966,3.584362506866455,8.572575893595058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3984375,0.0,1485.36669921875,1895.4371337890625,0.0,3638.034423828125,0.89347904920578,1.0,0.0,3.0,1.0,0.0
17930460,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8816403746604919,0.5601222515106201,0.5074190497398376,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9118803143501282,0.6192575097084045,0.5887191891670227,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7964489459991455,0.4080531597137451,0.2887996733188629,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7916742563247681,0.4006612598896026,0.3842215240001678,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6482914686203003,0.2173437774181366,1.0047348737716677,284.99346923828125,284.95001220703125,303.5874938964844,293.7821350097656,299.58575439453125,297.20489501953125,284.9921264648437,1.0,0.656140923500061,0.4971576631069183,0.4971576631069183,1.0,1.0,-3.331051826477051,1.2407954931259155,2.090256452560425,0.4891823530197143,0.939401149749756,0.939401149749756,0.0,233.38121032714844,208.0,63110.515625,0.0,3431.40869140625,1.0,278.8426513671875,282.934326171875,296.7598876953125,300.7926330566406,293.1499938964844,293.1499938964844,278.54998779296875,33770.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917354941368103,1.0,0.0,0.0,3.687840223312378,3.687864303588867,9.074809099729464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.9990234375,0.0,1558.822265625,1895.4371337890625,0.0,3564.72802734375,0.9121469259262084,1.0,0.0,3.0,1.0,0.0
17930520,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8816403746604919,0.5601222515106201,0.5074190497398376,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9118803143501282,0.6192575097084045,0.5887191891670227,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7964489459991455,0.4080531597137451,0.2887996733188629,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7916742563247681,0.4006612598896026,0.3842215240001678,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6482914686203003,0.2173437774181366,1.0047348737716677,284.99346923828125,284.95001220703125,303.5874938964844,293.7821350097656,299.58575439453125,297.20489501953125,284.9921264648437,1.0,0.656140923500061,0.4971576631069183,0.4971576631069183,1.0,1.0,-3.331051826477051,1.2407954931259155,2.090256452560425,0.4891823530197143,0.939401149749756,0.939401149749756,0.0,233.38121032714844,208.0,63110.515625,0.0,3431.40869140625,1.0,278.8426513671875,282.934326171875,296.7598876953125,300.7926330566406,293.1499938964844,293.1499938964844,278.54998779296875,33770.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917354941368103,1.0,0.0,0.0,3.687840223312378,3.687864303588867,9.074809099729464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.9990234375,0.0,1558.822265625,1895.4371337890625,0.0,3564.72802734375,0.9121469259262084,1.0,0.0,3.0,1.0,0.0
17930580,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8912566900253296,0.557410478591919,0.5048708319664001,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9256371259689332,0.620871901512146,0.5900341272354126,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8067998290061951,0.4087361395359039,0.2890830636024475,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8016118407249451,0.4007943868637085,0.3840733468532562,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6557372808456421,0.2171354591846466,1.0021791458129885,284.9028625488281,284.95001220703125,303.6062927246094,293.760986328125,299.58355712890625,297.2028503417969,284.9040832519531,1.0,0.6494640111923218,0.4952811300754547,0.4952811300754547,1.0,1.0,-3.3266658782958984,1.2350852489471436,2.091580629348755,0.4845215380191803,0.850619912147522,0.850619912147522,0.0,221.78814697265625,196.0,63446.5,0.0,3355.517333984375,1.0,278.5575866699219,282.8271179199219,296.77740478515625,300.9037170410156,293.1499938964844,293.1499938964844,278.8500061035156,39069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924315869808197,1.0,0.0,0.0,3.5507733821868896,3.5507969856262207,8.412773127020046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.3583984375,0.0,1447.8905029296875,1895.4371337890625,0.0,3628.93359375,0.8859260678291321,1.0,0.0,3.0,1.0,0.0
17930640,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8912566900253296,0.557410478591919,0.5048708319664001,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9256371259689332,0.620871901512146,0.5900341272354126,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8067998290061951,0.4087361395359039,0.2890830636024475,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8016118407249451,0.4007943868637085,0.3840733468532562,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6557372808456421,0.2171354591846466,1.0021791458129885,284.9028625488281,284.95001220703125,303.6062927246094,293.760986328125,299.58355712890625,297.2028503417969,284.9040832519531,1.0,0.6494640111923218,0.4952811300754547,0.4952811300754547,1.0,1.0,-3.3266658782958984,1.2350852489471436,2.091580629348755,0.4845215380191803,0.850619912147522,0.850619912147522,0.0,221.78814697265625,196.0,63446.5,0.0,3355.517333984375,1.0,278.5575866699219,282.8271179199219,296.77740478515625,300.9037170410156,293.1499938964844,293.1499938964844,278.8500061035156,39069.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924315869808197,1.0,0.0,0.0,3.5507733821868896,3.5507969856262207,8.412773127020046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.3583984375,0.0,1447.8905029296875,1895.4371337890625,0.0,3628.93359375,0.8859260678291321,1.0,0.0,3.0,1.0,0.0
17930700,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8966577053070068,0.5567200183868408,0.503702700138092,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9332634806632996,0.6221293807029724,0.5907231569290161,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8122818470001221,0.4094502031803131,0.2892509996891022,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8070297837257385,0.4011528491973877,0.3840038478374481,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.659892201423645,0.2171864956617355,1.000825047492981,285.0133056640625,284.95001220703125,303.6156311035156,293.7510070800781,299.5848693847656,297.2056579589844,285.0141296386719,1.0,0.6460673213005066,0.4943428635597229,0.4943428635597229,1.0,1.0,-3.324573040008545,1.2322736978530884,2.092299222946167,0.4820841550827026,0.9272804260253906,0.9272804260253906,0.0,215.85284423828125,196.0,62614.8203125,0.0,3317.0947265625,1.0,278.7992553710937,282.9523620605469,296.71826171875,300.67974853515625,293.1499938964844,293.1499938964844,278.8500061035156,34213.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183429479599,1.0,0.0,0.0,3.599072933197021,3.5990960597991943,8.64320043092448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.951171875,0.0,1464.06640625,1895.4371337890625,0.0,3573.8583984375,0.8942468762397766,1.0,0.0,3.0,1.0,0.0
17930760,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9031022191047668,0.556139349937439,0.5029739141464233,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9419330954551696,0.6234942674636841,0.5917584300041199,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8184270262718201,0.4102829396724701,0.2896377444267273,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8130969405174255,0.4016181826591491,0.3841809928417206,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6648357510566711,0.2173299789428711,1.0001883506774902,284.9958190917969,284.95001220703125,303.6249084472656,293.74151611328125,299.5870361328125,297.2096862792969,284.9944152832031,1.0,0.6427831649780273,0.493409514427185,0.493409514427185,1.0,1.0,-3.3248519897460938,1.2304197549819946,2.0944321155548096,0.4801245927810669,0.93422669172287,0.93422669172287,0.0,209.5968170166016,184.0,62705.8671875,0.0,3282.2373046875,1.0,278.8424377441406,282.9378356933594,296.7190856933594,300.7239685058594,293.1499938964844,293.1499938964844,278.54998779296875,33601.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164004921913148,1.0,0.0,0.0,3.660930395126343,3.660953998565674,8.942855629356927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.01171875,0.0,1527.36572265625,1895.4371337890625,0.0,3555.90380859375,0.9060488939285278,1.0,0.0,3.0,1.0,0.0
17930820,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9160337448120116,0.5535492897033691,0.5005245208740234,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9579654335975648,0.6250951290130615,0.5930569171905518,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8299801349639893,0.4111021161079407,0.2900124788284302,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8243044018745422,0.4018009901046753,0.3840763866901397,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6745497584342957,0.2171884626150131,0.9979252815246582,284.9054260253906,284.95001220703125,303.6433410644531,293.7239685058594,299.58447265625,297.2074584960937,284.906494140625,1.0,0.6360355615615845,0.4915428161621094,0.4915428161621094,1.0,1.0,-3.3210790157318115,1.2249292135238647,2.096149682998657,0.4755407273769378,0.8473705053329468,0.8473705053329468,0.0,197.9374389648437,172.0,63070.78515625,0.0,3207.6708984375,1.0,278.55780029296875,282.83062744140625,296.7407531738281,300.8413391113281,293.1499938964844,293.1499938964844,278.8500061035156,38945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234527945518494,1.0,0.0,0.0,3.52722716331482,3.527250528335572,8.30156920983427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.6982421875,0.0,1422.1170654296875,1895.4371337890625,0.0,3620.988525390625,0.8806244134902954,1.0,0.0,3.0,1.0,0.0
17930880,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9160337448120116,0.5535492897033691,0.5005245208740234,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9579654335975648,0.6250951290130615,0.5930569171905518,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8299801349639893,0.4111021161079407,0.2900124788284302,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8243044018745422,0.4018009901046753,0.3840763866901397,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6745497584342957,0.2171884626150131,0.9979252815246582,284.9054260253906,284.95001220703125,303.6433410644531,293.7239685058594,299.58447265625,297.2074584960937,284.906494140625,1.0,0.6360355615615845,0.4915428161621094,0.4915428161621094,1.0,1.0,-3.3210790157318115,1.2249292135238647,2.096149682998657,0.4755407273769378,0.8473705053329468,0.8473705053329468,0.0,197.9374389648437,172.0,63070.78515625,0.0,3207.6708984375,1.0,278.55780029296875,282.83062744140625,296.7407531738281,300.8413391113281,293.1499938964844,293.1499938964844,278.8500061035156,38945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234527945518494,1.0,0.0,0.0,3.52722716331482,3.527250528335572,8.30156920983427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.6982421875,0.0,1422.1170654296875,1895.4371337890625,0.0,3620.988525390625,0.8806244134902954,1.0,0.0,3.0,1.0,0.0
17930940,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9329382181167604,0.5523555874824524,0.4987158477306366,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9752330780029296,0.6277151107788086,0.5947799682617188,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8438870906829834,0.4127801060676574,0.2906621396541595,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8375322222709656,0.402648001909256,0.384216696023941,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6863934993743896,0.2174329757690429,0.9961807131767272,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5876159667969,297.21417236328125,284.994384765625,1.0,0.6292974948883057,0.4896761178970337,0.4896761178970337,1.0,1.0,-3.319819927215576,1.2204443216323853,2.0993754863739014,0.471199482679367,0.9294930696487428,0.9294930696487428,0.0,185.71408081054688,160.0,62377.44140625,0.0,3135.635986328125,1.0,278.8414611816406,282.938720703125,296.6868591308594,300.66876220703125,293.1499938964844,293.1499938964844,278.54998779296875,33631.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155704975128174,1.0,0.0,0.0,3.639814138412476,3.639837503433228,8.839988367981277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.931640625,0.0,1504.19482421875,1895.4371337890625,0.0,3548.225341796875,0.9012519717216492,1.0,0.0,3.0,1.0,0.0
17931000,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9329382181167604,0.5523555874824524,0.4987158477306366,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9752330780029296,0.6277151107788086,0.5947799682617188,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8438870906829834,0.4127801060676574,0.2906621396541595,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8375322222709656,0.402648001909256,0.384216696023941,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6863934993743896,0.2174329757690429,0.9961807131767272,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5876159667969,297.21417236328125,284.994384765625,1.0,0.6292974948883057,0.4896761178970337,0.4896761178970337,1.0,1.0,-3.319819927215576,1.2204443216323853,2.0993754863739014,0.471199482679367,0.9294930696487428,0.9294930696487428,0.0,185.71408081054688,160.0,62377.44140625,0.0,3135.635986328125,1.0,278.8414611816406,282.938720703125,296.6868591308594,300.66876220703125,293.1499938964844,293.1499938964844,278.54998779296875,33631.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155704975128174,1.0,0.0,0.0,3.639814138412476,3.639837503433228,8.839988367981277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.931640625,0.0,1504.19482421875,1895.4371337890625,0.0,3548.225341796875,0.9012519717216492,1.0,0.0,3.0,1.0,0.0
17931060,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9503226280212402,0.5498672127723694,0.4963377118110657,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9909389019012452,0.6293424963951111,0.5960872173309326,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8590193390846252,0.4137468636035919,0.2911296486854553,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8518182635307312,0.4028493165969848,0.3841219544410705,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.699045717716217,0.2173417955636978,0.9941176176071168,284.9069519042969,284.95001220703125,303.6796264648437,293.6956481933594,299.5848999023437,297.2119445800781,284.9079284667969,1.0,0.6224954128265381,0.487842857837677,0.487842857837677,1.0,1.0,-3.3165066242218018,1.2151591777801514,2.1013474464416504,0.4667072296142578,0.8445460796356201,0.8445460796356201,0.0,174.04666137695312,163.0,62757.53515625,0.0,3062.30517578125,1.0,278.5579528808594,282.8329772949219,296.7122802734375,300.79107666015625,293.1499938964844,293.1499938964844,278.8500061035156,38871.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225622415542604,1.0,0.0,0.0,3.50808334350586,3.508106470108032,8.211700333049521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.48828125,0.0,1401.5828857421875,1895.4371337890625,0.0,3612.78515625,0.8763448596000671,1.0,0.0,3.0,1.0,0.0
17931120,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9503226280212402,0.5498672127723694,0.4963377118110657,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9909389019012452,0.6293424963951111,0.5960872173309326,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8590193390846252,0.4137468636035919,0.2911296486854553,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8518182635307312,0.4028493165969848,0.3841219544410705,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.699045717716217,0.2173417955636978,0.9941176176071168,284.9069519042969,284.95001220703125,303.6796264648437,293.6956481933594,299.5848999023437,297.2119445800781,284.9079284667969,1.0,0.6224954128265381,0.487842857837677,0.487842857837677,1.0,1.0,-3.3165066242218018,1.2151591777801514,2.1013474464416504,0.4667072296142578,0.8445460796356201,0.8445460796356201,0.0,174.04666137695312,163.0,62757.53515625,0.0,3062.30517578125,1.0,278.5579528808594,282.8329772949219,296.7122802734375,300.79107666015625,293.1499938964844,293.1499938964844,278.8500061035156,38871.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225622415542604,1.0,0.0,0.0,3.50808334350586,3.508106470108032,8.211700333049521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.48828125,0.0,1401.5828857421875,1895.4371337890625,0.0,3612.78515625,0.8763448596000671,1.0,0.0,3.0,1.0,0.0
