time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.959028959274292,0.5487462282180786,0.4948489665985107,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9987614750862122,0.6319581270217896,0.5979266166687012,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8680592179298401,0.4155499637126922,0.2920655310153961,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8600395917892456,0.4037072658538818,0.3845347762107849,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7059961557388306,0.217616319656372,0.9937753081321716,284.9966735839844,284.95001220703125,303.697509765625,293.68536376953125,299.5879821777344,297.218505859375,284.99566650390625,1.0,0.6200272440910339,0.4860095977783203,0.4860095977783203,1.0,1.0,-3.318134069442749,1.2118501663208008,2.106283903121948,0.4628699123859405,0.927129566669464,0.927129566669464,0.0,168.47085571289062,166.0,62139.74609375,0.0,3034.309814453125,1.0,278.8413391113281,282.9400634765625,296.6634521484375,300.6273803710937,293.1499938964844,293.1499938964844,278.54998779296875,33528.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146289825439452,1.0,0.0,0.0,3.6246142387390137,3.6246376037597656,8.766310770624841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.666015625,0.0,1486.743896484375,1895.4371337890625,0.0,3539.51123046875,0.8977707624435425,1.0,0.0,3.0,1.0,0.0
17931240,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.959028959274292,0.5487462282180786,0.4948489665985107,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9987614750862122,0.6319581270217896,0.5979266166687012,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8680592179298401,0.4155499637126922,0.2920655310153961,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8600395917892456,0.4037072658538818,0.3845347762107849,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7059961557388306,0.217616319656372,0.9937753081321716,284.9966735839844,284.95001220703125,303.697509765625,293.68536376953125,299.5879821777344,297.218505859375,284.99566650390625,1.0,0.6200272440910339,0.4860095977783203,0.4860095977783203,1.0,1.0,-3.318134069442749,1.2118501663208008,2.106283903121948,0.4628699123859405,0.927129566669464,0.927129566669464,0.0,168.47085571289062,166.0,62139.74609375,0.0,3034.309814453125,1.0,278.8413391113281,282.9400634765625,296.6634521484375,300.6273803710937,293.1499938964844,293.1499938964844,278.54998779296875,33528.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146289825439452,1.0,0.0,0.0,3.6246142387390137,3.6246376037597656,8.766310770624841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.666015625,0.0,1486.743896484375,1895.4371337890625,0.0,3539.51123046875,0.8977707624435425,1.0,0.0,3.0,1.0,0.0
17931300,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9600392580032348,0.5475513935089111,0.4940917193889618,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.6328709721565247,0.5976018309593201,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8698946833610535,0.4161015152931213,0.2925812005996704,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8615318536758423,0.403839647769928,0.3848097324371338,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7071880102157593,0.2175965756177902,0.9940338730812072,284.8729248046875,284.95001220703125,303.70635986328125,293.6813049316406,299.5868835449219,297.21795654296875,284.87176513671875,1.0,0.6195843815803528,0.4850929677486419,0.4850929677486419,1.0,1.0,-3.318098306655884,1.209831476211548,2.108266830444336,0.4609136581420898,0.8396974205970764,0.8396974205970764,0.0,167.5986785888672,166.0,62895.015625,0.0,3029.302978515625,1.0,278.598388671875,282.8010559082031,296.710693359375,300.8365783691406,293.1499938964844,293.1499938964844,278.54998779296875,38271.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920353889465332,1.0,0.0,0.0,3.57952880859375,3.57955265045166,8.549585004402616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.37109375,0.0,1472.835693359375,1895.4371337890625,0.0,3592.424072265625,0.888979434967041,1.0,0.0,3.0,1.0,0.0
17931360,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.959265410900116,0.5462839007377625,0.4929028749465942,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6337403655052185,0.5978308320045471,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8702343702316284,0.4165709018707275,0.2928910851478576,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8615825176239014,0.4038745462894439,0.3848380744457245,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7071096897125244,0.2174907922744751,0.9936169385910034,284.9089050292969,284.95001220703125,303.7151794433594,293.6780090332031,299.58526611328125,297.21649169921875,284.9100036621094,1.0,0.6194149255752563,0.4841952323913574,0.4841952323913574,1.0,1.0,-3.316845417022705,1.2073659896850586,2.1094794273376465,0.4586951434612274,0.8437442779541016,0.8437442779541016,0.0,167.52194213867188,169.0,62573.91015625,0.0,3026.1630859375,1.0,278.5582275390625,282.83453369140625,296.6949157714844,300.7593994140625,293.1499938964844,293.1499938964844,278.8500061035156,38755.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216846227645874,1.0,0.0,0.0,3.496778011322021,3.4968011379241943,8.158859259310702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.4951171875,0.0,1389.04296875,1895.4371337890625,0.0,3604.697021484375,0.873747706413269,1.0,0.0,3.0,1.0,0.0
17931420,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9579638838768004,0.5451430678367615,0.4916231036186218,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.6365222930908203,0.5989294648170471,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8709883093833923,0.4183932244777679,0.2940160036087036,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8616605401039124,0.404668241739273,0.3854275047779083,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7069114446640015,0.217690110206604,0.9940722584724426,284.9971618652344,284.95001220703125,303.7326965332031,293.673828125,299.58837890625,297.2232666015625,284.9961853027344,1.0,0.6199904084205627,0.4823997914791107,0.4823997914791107,1.0,1.0,-3.319230556488037,1.2043777704238892,2.114852905273437,0.455028086900711,0.9262114763259888,0.9262114763259888,0.0,167.8574676513672,172.0,62007.16015625,0.0,3033.279296875,1.0,278.8412475585937,282.93975830078125,296.652099609375,300.60546875,293.1499938964844,293.1499938964844,278.54998779296875,33450.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138002991676332,1.0,0.0,0.0,3.617088794708252,3.617111921310425,8.729946898711205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.9521484375,0.0,1477.953125,1895.4371337890625,0.0,3531.837646484375,0.8960172533988953,1.0,0.0,3.0,1.0,0.0
17931480,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9579638838768004,0.5451430678367615,0.4916231036186218,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.6365222930908203,0.5989294648170471,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8709883093833923,0.4183932244777679,0.2940160036087036,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8616605401039124,0.404668241739273,0.3854275047779083,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7069114446640015,0.217690110206604,0.9940722584724426,284.9971618652344,284.95001220703125,303.7326965332031,293.673828125,299.58837890625,297.2232666015625,284.9961853027344,1.0,0.6199904084205627,0.4823997914791107,0.4823997914791107,1.0,1.0,-3.319230556488037,1.2043777704238892,2.114852905273437,0.455028086900711,0.9262114763259888,0.9262114763259888,0.0,167.8574676513672,172.0,62007.16015625,0.0,3033.279296875,1.0,278.8412475585937,282.93975830078125,296.652099609375,300.60546875,293.1499938964844,293.1499938964844,278.54998779296875,33450.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138002991676332,1.0,0.0,0.0,3.617088794708252,3.617111921310425,8.729946898711205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.9521484375,0.0,1477.953125,1895.4371337890625,0.0,3531.837646484375,0.8960172533988953,1.0,0.0,3.0,1.0,0.0
17931540,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9542821049690248,0.5427209138870239,0.4897797107696533,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6380992531776428,0.6025445461273193,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8698474168777466,0.4194684326648712,0.2949352264404297,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8599256873130798,0.4048066735267639,0.3857806921005249,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.705169677734375,0.2175182700157165,0.9940826296806335,284.91131591796875,284.95001220703125,303.75,293.67303466796875,299.5849304199219,297.21990966796875,284.9123229980469,1.0,0.6213322281837463,0.4806043207645416,0.4806043207645416,1.0,1.0,-3.322904825210572,1.2018574476242063,2.121047258377075,0.4516635835170746,0.8452755808830261,0.8452755808830261,0.0,169.3730010986328,175.0,62552.0390625,0.0,3049.90087890625,1.0,278.5580749511719,282.8344421386719,296.6904296875,300.7494506835937,293.1499938964844,293.1499938964844,278.8500061035156,38557.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209385514259338,1.0,0.0,0.0,3.4957070350646973,3.495729923248291,8.153862154358649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.3583984375,0.0,1386.5130615234375,1895.4371337890625,0.0,3597.817138671875,0.8733811378479004,1.0,0.0,3.0,1.0,0.0
17931600,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9542821049690248,0.5427209138870239,0.4897797107696533,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6380992531776428,0.6025445461273193,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8698474168777466,0.4194684326648712,0.2949352264404297,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8599256873130798,0.4048066735267639,0.3857806921005249,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.705169677734375,0.2175182700157165,0.9940826296806335,284.91131591796875,284.95001220703125,303.75,293.67303466796875,299.5849304199219,297.21990966796875,284.9123229980469,1.0,0.6213322281837463,0.4806043207645416,0.4806043207645416,1.0,1.0,-3.322904825210572,1.2018574476242063,2.121047258377075,0.4516635835170746,0.8452755808830261,0.8452755808830261,0.0,169.3730010986328,175.0,62552.0390625,0.0,3049.90087890625,1.0,278.5580749511719,282.8344421386719,296.6904296875,300.7494506835937,293.1499938964844,293.1499938964844,278.8500061035156,38557.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209385514259338,1.0,0.0,0.0,3.4957070350646973,3.495729923248291,8.153862154358649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.3583984375,0.0,1386.5130615234375,1895.4371337890625,0.0,3597.817138671875,0.8733811378479004,1.0,0.0,3.0,1.0,0.0
17931660,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.958224594593048,0.5455509424209595,0.4912571907043457,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.6452780961990356,0.598151445388794,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8757449388504028,0.4255546331405639,0.2983478903770447,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8650700449943542,0.4098877310752868,0.389453113079071,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7111976146697998,0.2222946584224701,1.0100321769714355,285.0162658691406,284.95001220703125,303.7671813964844,293.6742248535156,299.6153564453125,297.2673645019531,285.015380859375,1.0,0.624320387840271,0.4788051843643188,0.4788051843643188,1.0,1.0,-3.347063064575196,1.2074395418167114,2.1396234035491943,0.4513974785804748,0.9454217553138732,0.9454217553138732,0.0,168.75439453125,178.0,62456.5703125,0.0,3099.472900390625,1.0,278.8420715332031,282.9472351074219,296.6561279296875,300.625732421875,293.1499938964844,293.1499938964844,278.54998779296875,32659.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137133359909058,1.0,0.0,0.0,3.637852430343628,3.637875556945801,8.830461979414395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.994140625,0.0,1494.7840576171875,1895.4371337890625,0.0,3531.032470703125,0.9002105593681335,1.0,0.0,3.0,1.0,0.0
17931720,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.958224594593048,0.5455509424209595,0.4912571907043457,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.6452780961990356,0.598151445388794,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8757449388504028,0.4255546331405639,0.2983478903770447,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8650700449943542,0.4098877310752868,0.389453113079071,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7111976146697998,0.2222946584224701,1.0100321769714355,285.0162658691406,284.95001220703125,303.7671813964844,293.6742248535156,299.6153564453125,297.2673645019531,285.015380859375,1.0,0.624320387840271,0.4788051843643188,0.4788051843643188,1.0,1.0,-3.347063064575196,1.2074395418167114,2.1396234035491943,0.4513974785804748,0.9454217553138732,0.9454217553138732,0.0,168.75439453125,178.0,62456.5703125,0.0,3099.472900390625,1.0,278.8420715332031,282.9472351074219,296.6561279296875,300.625732421875,293.1499938964844,293.1499938964844,278.54998779296875,32659.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137133359909058,1.0,0.0,0.0,3.637852430343628,3.637875556945801,8.830461979414395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.994140625,0.0,1494.7840576171875,1895.4371337890625,0.0,3531.032470703125,0.9002105593681335,1.0,0.0,3.0,1.0,0.0
17931780,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.957992136478424,0.544968843460083,0.4913868308067322,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.6505464911460876,0.5987204313278198,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8781896233558655,0.4288998246192932,0.3010969758033752,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8669470548629761,0.4123854339122772,0.3923662602901459,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.714317798614502,0.2249787747859954,1.0243566036224363,284.9202575683594,284.95001220703125,303.78424072265625,293.6757202148437,299.62823486328125,297.28778076171875,284.9216613769531,1.0,0.6283120512962341,0.477006047964096,0.477006047964096,1.0,1.0,-3.371953248977661,1.2131805419921875,2.1587727069854736,0.4515954852104187,0.8680431246757507,0.8680431246757507,0.0,170.03253173828125,181.0,63636.3671875,0.0,3162.1796875,1.0,278.5577087402344,282.8226928710937,296.7052307128906,300.82330322265625,293.1499938964844,293.1499938964844,278.8500061035156,37539.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233473539352416,1.0,0.0,0.0,3.565629482269287,3.565652847290039,8.483317515128874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3505859375,0.0,1452.5623779296875,1895.4371337890625,0.0,3620.01708984375,0.8879749178886414,1.0,0.0,3.0,1.0,0.0
17931840,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.957992136478424,0.544968843460083,0.4913868308067322,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.6505464911460876,0.5987204313278198,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8781896233558655,0.4288998246192932,0.3010969758033752,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8669470548629761,0.4123854339122772,0.3923662602901459,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.714317798614502,0.2249787747859954,1.0243566036224363,284.9202575683594,284.95001220703125,303.78424072265625,293.6757202148437,299.62823486328125,297.28778076171875,284.9216613769531,1.0,0.6283120512962341,0.477006047964096,0.477006047964096,1.0,1.0,-3.371953248977661,1.2131805419921875,2.1587727069854736,0.4515954852104187,0.8680431246757507,0.8680431246757507,0.0,170.03253173828125,181.0,63636.3671875,0.0,3162.1796875,1.0,278.5577087402344,282.8226928710937,296.7052307128906,300.82330322265625,293.1499938964844,293.1499938964844,278.8500061035156,37539.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233473539352416,1.0,0.0,0.0,3.565629482269287,3.565652847290039,8.483317515128874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.3505859375,0.0,1452.5623779296875,1895.4371337890625,0.0,3620.01708984375,0.8879749178886414,1.0,0.0,3.0,1.0,0.0
17931900,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9566242098808287,0.5449853539466858,0.4911671578884125,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.6529539823532104,0.6008676886558533,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8782007098197937,0.4305822253227234,0.3021880686283111,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8666653037071228,0.4135321080684662,0.3933902084827423,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7146124243736267,0.2260464578866958,1.0293238162994385,285.0332946777344,284.95001220703125,303.7927551269531,293.6766052246094,299.6330261230469,297.2955627441406,285.0347900390625,1.0,0.6303785443305969,0.4761064648628235,0.4761064648628235,1.0,1.0,-3.3827874660491943,1.2153903245925903,2.1673970222473145,0.4513097405433655,0.9525523781776428,0.9525523781776428,0.0,171.1962890625,181.0,63089.65234375,0.0,3193.25048828125,1.0,278.7999267578125,282.9467468261719,296.6576843261719,300.63287353515625,293.1499938964844,293.1499938964844,278.8500061035156,33181.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188125133514404,1.0,0.0,0.0,3.631258487701416,3.631281852722168,8.79847959822655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.94921875,0.0,1491.4403076171875,1895.4371337890625,0.0,3578.1953125,0.9005540013313293,1.0,0.0,3.0,1.0,0.0
17931960,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9554946422576904,0.5450410842895508,0.491291731595993,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.6552163362503052,0.6030104160308838,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8783407807350159,0.4322690665721893,0.303408145904541,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.866465151309967,0.4146584272384643,0.394519954919815,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.714870035648346,0.2270295321941375,1.034132957458496,285.02020263671875,284.95001220703125,303.8012084960937,293.67755126953125,299.6361083984375,297.3022766113281,285.0187683105469,1.0,0.6325206160545349,0.4749504029750824,0.4749504029750824,1.0,1.0,-3.3941240310668945,1.2172210216522217,2.176903247833252,0.4505362808704376,0.9700574278831482,0.9700574278831482,0.0,172.38502502441406,184.0,63465.24609375,0.0,3225.78955078125,1.0,278.8427429199219,282.93212890625,296.6684265136719,300.70587158203125,293.1499938964844,293.1499938964844,278.54998779296875,32533.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918177366256714,1.0,0.0,0.0,3.7114346027374254,3.711458683013916,9.191300023303484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.68359375,0.0,1576.2218017578125,1895.4371337890625,0.0,3572.32861328125,0.9166792631149292,1.0,0.0,3.0,1.0,0.0
17932020,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9507979154586792,0.543441116809845,0.4903298318386078,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.6577271223068237,0.6100566387176514,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8766384124755859,0.4344455897808075,0.3052033483982086,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8641800284385681,0.4158092141151428,0.3959768116474151,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7136269807815552,0.2281461060047149,1.0406908988952637,284.9088439941406,284.95001220703125,303.818115234375,293.6797180175781,299.630859375,297.2989196777344,284.9102783203125,1.0,0.6367016434669495,0.4726383090019226,0.4726383090019226,1.0,1.0,-3.413246393203736,1.2193266153335571,2.1939196586608887,0.4482826292514801,0.8788026571273804,0.8788026571273804,0.0,175.51808166503906,187.0,64541.59765625,0.0,3287.696533203125,1.0,278.5573425292969,282.79669189453125,296.710205078125,300.8899230957031,293.1499938964844,293.1499938964844,278.8500061035156,37771.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927970051765442,1.0,0.0,0.0,3.6376802921295166,3.637704610824585,8.829626949591329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.197265625,0.0,1532.7176513671875,1895.4371337890625,0.0,3662.520751953125,0.9039674997329712,1.0,0.0,3.0,1.0,0.0
17932080,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9507979154586792,0.543441116809845,0.4903298318386078,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.6577271223068237,0.6100566387176514,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8766384124755859,0.4344455897808075,0.3052033483982086,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8641800284385681,0.4158092141151428,0.3959768116474151,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7136269807815552,0.2281461060047149,1.0406908988952637,284.9088439941406,284.95001220703125,303.818115234375,293.6797180175781,299.630859375,297.2989196777344,284.9102783203125,1.0,0.6367016434669495,0.4726383090019226,0.4726383090019226,1.0,1.0,-3.413246393203736,1.2193266153335571,2.1939196586608887,0.4482826292514801,0.8788026571273804,0.8788026571273804,0.0,175.51808166503906,187.0,64541.59765625,0.0,3287.696533203125,1.0,278.5573425292969,282.79669189453125,296.710205078125,300.8899230957031,293.1499938964844,293.1499938964844,278.8500061035156,37771.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927970051765442,1.0,0.0,0.0,3.6376802921295166,3.637704610824585,8.829626949591329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.197265625,0.0,1532.7176513671875,1895.4371337890625,0.0,3662.520751953125,0.9039674997329712,1.0,0.0,3.0,1.0,0.0
17932140,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9464766979217528,0.5431730151176453,0.4898434579372406,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.660370409488678,0.6169847846031189,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.875157356262207,0.4373764991760254,0.3071319460868835,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8620193004608154,0.41749307513237,0.3974611461162567,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7121881246566772,0.2293512672185897,1.0461459159851074,285.0169982910156,284.95001220703125,303.8349304199219,293.68218994140625,299.6280212402344,297.2994689941406,285.01568603515625,1.0,0.6407724618911743,0.4703262150287628,0.4703262150287628,1.0,1.0,-3.4316558837890625,1.2210640907287598,2.2105917930603027,0.4456586837768554,0.9820989966392516,0.9820989966392516,0.0,178.6020965576172,190.0,64171.99609375,0.0,3348.30712890625,1.0,278.8432006835937,282.917236328125,296.6705322265625,300.7553100585937,293.1499938964844,293.1499938964844,278.54998779296875,32897.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922204852104187,1.0,0.0,0.0,3.766656398773194,3.766680955886841,9.466845654060308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.646484375,0.0,1642.910400390625,1895.4371337890625,0.0,3609.491943359375,0.9293028712272644,1.0,0.0,3.0,1.0,0.0
17932200,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9464766979217528,0.5431730151176453,0.4898434579372406,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.660370409488678,0.6169847846031189,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.875157356262207,0.4373764991760254,0.3071319460868835,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8620193004608154,0.41749307513237,0.3974611461162567,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7121881246566772,0.2293512672185897,1.0461459159851074,285.0169982910156,284.95001220703125,303.8349304199219,293.68218994140625,299.6280212402344,297.2994689941406,285.01568603515625,1.0,0.6407724618911743,0.4703262150287628,0.4703262150287628,1.0,1.0,-3.4316558837890625,1.2210640907287598,2.2105917930603027,0.4456586837768554,0.9820989966392516,0.9820989966392516,0.0,178.6020965576172,190.0,64171.99609375,0.0,3348.30712890625,1.0,278.8432006835937,282.917236328125,296.6705322265625,300.7553100585937,293.1499938964844,293.1499938964844,278.54998779296875,32897.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922204852104187,1.0,0.0,0.0,3.766656398773194,3.766680955886841,9.466845654060308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.646484375,0.0,1642.910400390625,1895.4371337890625,0.0,3609.491943359375,0.9293028712272644,1.0,0.0,3.0,1.0,0.0
17932260,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9409944415092468,0.5414393544197083,0.4887614548206329,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6615170240402222,0.6245306730270386,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8728646039962769,0.4393780529499054,0.3087920844554901,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8591210842132568,0.4183748066425323,0.3986342847347259,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.709980845451355,0.2299937009811401,1.0503464937210083,284.903076171875,284.95001220703125,303.8516845703125,293.6849975585937,299.61798095703125,297.28863525390625,284.9049072265625,1.0,0.6446995735168457,0.4681303799152374,0.4681303799152374,1.0,1.0,-3.447894334793091,1.222120761871338,2.225773572921753,0.4429394006729126,0.8861652612686157,0.8861652612686157,0.0,182.03944396972656,193.0,65181.4375,0.0,3406.483642578125,1.0,278.5565185546875,282.78082275390625,296.7126770019531,300.93414306640625,293.1499938964844,293.1499938964844,278.8500061035156,38094.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313303232192992,1.0,0.0,0.0,3.6861441135406494,3.686168909072876,9.066463917406508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.9912109375,0.0,1589.577880859375,1895.4371337890625,0.0,3693.329345703125,0.91494882106781,1.0,0.0,3.0,1.0,0.0
17932320,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9409944415092468,0.5414393544197083,0.4887614548206329,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6615170240402222,0.6245306730270386,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8728646039962769,0.4393780529499054,0.3087920844554901,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8591210842132568,0.4183748066425323,0.3986342847347259,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.709980845451355,0.2299937009811401,1.0503464937210083,284.903076171875,284.95001220703125,303.8516845703125,293.6849975585937,299.61798095703125,297.28863525390625,284.9049072265625,1.0,0.6446995735168457,0.4681303799152374,0.4681303799152374,1.0,1.0,-3.447894334793091,1.222120761871338,2.225773572921753,0.4429394006729126,0.8861652612686157,0.8861652612686157,0.0,182.03944396972656,193.0,65181.4375,0.0,3406.483642578125,1.0,278.5565185546875,282.78082275390625,296.7126770019531,300.93414306640625,293.1499938964844,293.1499938964844,278.8500061035156,38094.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313303232192992,1.0,0.0,0.0,3.6861441135406494,3.686168909072876,9.066463917406508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.9912109375,0.0,1589.577880859375,1895.4371337890625,0.0,3693.329345703125,0.91494882106781,1.0,0.0,3.0,1.0,0.0
17932380,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9353964328765868,0.5411219596862793,0.488235741853714,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9977035522460938,0.6636176109313965,0.6281249523162842,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8704182505607605,0.4422560930252075,0.3106853663921356,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8560173511505127,0.4199269413948059,0.3999950885772705,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7073861360549927,0.230917751789093,1.0544936656951904,285.015380859375,284.95001220703125,303.86834716796875,293.6881408691406,299.61376953125,297.2872619628906,285.0140686035156,1.0,0.6482468843460083,0.465934544801712,0.465934544801712,1.0,1.0,-3.460500955581665,1.2217085361480713,2.2387924194335938,0.4394074082374573,0.9902812242507936,0.9902812242507936,0.0,185.6567840576172,196.0,64662.2421875,0.0,3457.6015625,1.0,278.843505859375,282.9074401855469,296.67352294921875,300.7911682128906,293.1499938964844,293.1499938964844,278.54998779296875,33169.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249648451805116,1.0,0.0,0.0,3.804774045944214,3.80479907989502,9.659419220042764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.9521484375,0.0,1690.2008056640625,1895.4371337890625,0.0,3634.904296875,0.938097894191742,1.0,0.0,3.0,1.0,0.0
17932440,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9353964328765868,0.5411219596862793,0.488235741853714,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9977035522460938,0.6636176109313965,0.6281249523162842,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8704182505607605,0.4422560930252075,0.3106853663921356,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8560173511505127,0.4199269413948059,0.3999950885772705,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7073861360549927,0.230917751789093,1.0544936656951904,285.015380859375,284.95001220703125,303.86834716796875,293.6881408691406,299.61376953125,297.2872619628906,285.0140686035156,1.0,0.6482468843460083,0.465934544801712,0.465934544801712,1.0,1.0,-3.460500955581665,1.2217085361480713,2.2387924194335938,0.4394074082374573,0.9902812242507936,0.9902812242507936,0.0,185.6567840576172,196.0,64662.2421875,0.0,3457.6015625,1.0,278.843505859375,282.9074401855469,296.67352294921875,300.7911682128906,293.1499938964844,293.1499938964844,278.54998779296875,33169.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249648451805116,1.0,0.0,0.0,3.804774045944214,3.80479907989502,9.659419220042764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.9521484375,0.0,1690.2008056640625,1895.4371337890625,0.0,3634.904296875,0.938097894191742,1.0,0.0,3.0,1.0,0.0
17932500,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9325402975082396,0.5403367877006531,0.4879637360572815,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9963282942771912,0.664397120475769,0.6291666626930237,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8691877126693726,0.443325012922287,0.3116548955440521,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8544744849205017,0.4204079508781433,0.40071502327919,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7060822248458862,0.2312139123678207,1.0566905736923218,284.8790283203125,284.95001220703125,303.8766784667969,293.6898193359375,299.6097106933594,297.2838439941406,284.8759460449219,1.0,0.6499231457710266,0.4648365974426269,0.4648365974426269,1.0,1.0,-3.4660961627960205,1.2211949825286863,2.244901418685913,0.4375664293766022,0.898984968662262,0.898984968662262,0.0,187.4950561523437,196.0,65775.765625,0.0,3481.79248046875,1.0,278.5941772460937,282.7509765625,296.7256164550781,301.0232849121094,293.1499938964844,293.1499938964844,278.54998779296875,36800.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312924742698668,1.0,0.0,0.0,3.789028406143189,3.789053916931152,9.579636071066489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.794921875,0.0,1699.633056640625,1895.4371337890625,0.0,3692.982421875,0.935246467590332,1.0,0.0,3.0,1.0,0.0
17932560,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9285600781440736,0.5393451452255249,0.487156331539154,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9942773580551147,0.6650353670120239,0.6298317313194275,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8671223521232605,0.444221556186676,0.3123491406440735,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8521628379821777,0.4207087159156799,0.4011111557483673,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.704059362411499,0.2313700467348098,1.0579475164413452,284.89752197265625,284.95001220703125,303.8849792480469,293.69158935546875,299.6046142578125,297.2786560058594,284.8993530273437,1.0,0.6513841152191162,0.4637934565544128,0.4637934565544128,1.0,1.0,-3.4687511920928955,1.219662070274353,2.249089002609253,0.4353123903274536,0.8892543315887451,0.8892543315887451,0.0,189.66522216796875,199.0,65546.640625,0.0,3500.98779296875,1.0,278.556640625,282.7695007324219,296.7158203125,300.9628601074219,293.1499938964844,293.1499938964844,278.8500061035156,38333.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333947896957396,1.0,0.0,0.0,3.716596364974976,3.716621398925781,9.216883540830167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.5693359375,0.0,1626.3062744140625,1895.4371337890625,0.0,3712.218505859375,0.9219436049461364,1.0,0.0,3.0,1.0,0.0
17932620,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9238640069961548,0.5390363335609436,0.4866042137145996,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9921851754188538,0.6677748560905457,0.6321347951889038,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8654300570487976,0.4471290707588196,0.3142362534999847,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8497782945632935,0.4222169816493988,0.4023971259593963,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.701931893825531,0.2321930229663849,1.061457276344299,285.0144348144531,284.95001220703125,303.90155029296875,293.6954040527344,299.6031799316406,297.2815246582031,285.0133056640625,1.0,0.6543495059013367,0.4617071151733398,0.4617071151733398,1.0,1.0,-3.478884220123291,1.2184427976608276,2.260441541671753,0.4313349723815918,0.9942091703414916,0.9942091703414916,0.0,192.7714385986328,202.0,64931.66796875,0.0,3543.74853515625,1.0,278.8436889648437,282.9017028808594,296.677734375,300.8127136230469,293.1499938964844,293.1499938964844,278.54998779296875,33370.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92640620470047,1.0,0.0,0.0,3.8259427547454834,3.825968027114868,9.767202300281497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.064453125,0.0,1717.2410888671875,1895.4371337890625,0.0,3648.156982421875,0.9430296421051024,1.0,0.0,3.0,1.0,0.0
17932680,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9238640069961548,0.5390363335609436,0.4866042137145996,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9921851754188538,0.6677748560905457,0.6321347951889038,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8654300570487976,0.4471290707588196,0.3142362534999847,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8497782945632935,0.4222169816493988,0.4023971259593963,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.701931893825531,0.2321930229663849,1.061457276344299,285.0144348144531,284.95001220703125,303.90155029296875,293.6954040527344,299.6031799316406,297.2815246582031,285.0133056640625,1.0,0.6543495059013367,0.4617071151733398,0.4617071151733398,1.0,1.0,-3.478884220123291,1.2184427976608276,2.260441541671753,0.4313349723815918,0.9942091703414916,0.9942091703414916,0.0,192.7714385986328,202.0,64931.66796875,0.0,3543.74853515625,1.0,278.8436889648437,282.9017028808594,296.677734375,300.8127136230469,293.1499938964844,293.1499938964844,278.54998779296875,33370.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92640620470047,1.0,0.0,0.0,3.8259427547454834,3.825968027114868,9.767202300281497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.064453125,0.0,1717.2410888671875,1895.4371337890625,0.0,3648.156982421875,0.9430296421051024,1.0,0.0,3.0,1.0,0.0
17932740,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9182167053222656,0.5373030304908752,0.4855490624904632,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9894196391105652,0.669367253780365,0.6340886354446411,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8630451560020447,0.449146419763565,0.3159236311912536,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8467909693717957,0.4229800403118133,0.4034784436225891,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6992642879486084,0.2325887382030487,1.064549207687378,284.89666748046875,284.95001220703125,303.9180908203125,293.69952392578125,299.5950622558594,297.2745361328125,284.8985290527344,1.0,0.6572022438049316,0.4596208035945892,0.4596208035945892,1.0,1.0,-3.487024307250977,1.21638023853302,2.270643949508667,0.4271916449069977,0.8929250836372375,0.8929250836372375,0.0,196.28192138671875,205.0,65820.625,0.0,3584.301025390625,1.0,278.5561218261719,282.7633972167969,296.7221374511719,300.9859924316406,293.1499938964844,293.1499938964844,278.8500061035156,38418.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934496819972992,1.0,0.0,0.0,3.736994504928589,3.7370197772979736,9.31833255890524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.7587890625,0.0,1650.651123046875,1895.4371337890625,0.0,3722.289306640625,0.9264780282974244,1.0,0.0,3.0,1.0,0.0
17932800,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9182167053222656,0.5373030304908752,0.4855490624904632,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9894196391105652,0.669367253780365,0.6340886354446411,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8630451560020447,0.449146419763565,0.3159236311912536,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8467909693717957,0.4229800403118133,0.4034784436225891,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6992642879486084,0.2325887382030487,1.064549207687378,284.89666748046875,284.95001220703125,303.9180908203125,293.69952392578125,299.5950622558594,297.2745361328125,284.8985290527344,1.0,0.6572022438049316,0.4596208035945892,0.4596208035945892,1.0,1.0,-3.487024307250977,1.21638023853302,2.270643949508667,0.4271916449069977,0.8929250836372375,0.8929250836372375,0.0,196.28192138671875,205.0,65820.625,0.0,3584.301025390625,1.0,278.5561218261719,282.7633972167969,296.7221374511719,300.9859924316406,293.1499938964844,293.1499938964844,278.8500061035156,38418.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934496819972992,1.0,0.0,0.0,3.736994504928589,3.7370197772979736,9.31833255890524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.7587890625,0.0,1650.651123046875,1895.4371337890625,0.0,3722.289306640625,0.9264780282974244,1.0,0.0,3.0,1.0,0.0
17932860,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9142232537269592,0.5370347499847412,0.4850190579891205,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9876305460929872,0.6721071004867554,0.6364039778709412,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8618311285972595,0.4521203339099884,0.3178449273109436,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8448489904403687,0.4244754612445831,0.4047381281852722,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6974625587463379,0.2333673238754272,1.067795753479004,285.0163269042969,284.95001220703125,303.9345703125,293.7039794921875,299.59454345703125,297.2781677246094,285.0152282714844,1.0,0.6599929928779602,0.4576676487922668,0.4576676487922668,1.0,1.0,-3.496891498565674,1.2152634859085083,2.281627893447876,0.4233268797397613,1.0,1.0,0.0,199.14064025878903,208.0,65182.4375,0.0,3625.37109375,1.0,278.84381103515625,282.8985900878906,296.6854553222656,300.8360900878906,293.1499938964844,293.1499938964844,278.54998779296875,33426.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927341103553772,1.0,0.0,0.0,3.8437116146087646,3.843737125396729,9.858136991169886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.5654296875,0.0,1739.2733154296875,1895.4371337890625,0.0,3656.74560546875,0.9470826983451844,1.0,0.0,3.0,1.0,0.0
17932920,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9142232537269592,0.5370347499847412,0.4850190579891205,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9876305460929872,0.6721071004867554,0.6364039778709412,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8618311285972595,0.4521203339099884,0.3178449273109436,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8448489904403687,0.4244754612445831,0.4047381281852722,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6974625587463379,0.2333673238754272,1.067795753479004,285.0163269042969,284.95001220703125,303.9345703125,293.7039794921875,299.59454345703125,297.2781677246094,285.0152282714844,1.0,0.6599929928779602,0.4576676487922668,0.4576676487922668,1.0,1.0,-3.496891498565674,1.2152634859085083,2.281627893447876,0.4233268797397613,1.0,1.0,0.0,199.14064025878903,208.0,65182.4375,0.0,3625.37109375,1.0,278.84381103515625,282.8985900878906,296.6854553222656,300.8360900878906,293.1499938964844,293.1499938964844,278.54998779296875,33426.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927341103553772,1.0,0.0,0.0,3.8437116146087646,3.843737125396729,9.858136991169886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.5654296875,0.0,1739.2733154296875,1895.4371337890625,0.0,3656.74560546875,0.9470826983451844,1.0,0.0,3.0,1.0,0.0
17932980,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.90919691324234,0.5353273153305054,0.4839828014373779,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9849807620048524,0.6736241579055786,0.638294517993927,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8597778677940369,0.4541834890842438,0.3195624351501465,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8421675562858582,0.4252111315727234,0.4057919681072235,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6950019001960754,0.2337144613265991,1.0706552267074585,284.8970031738281,284.95001220703125,303.9510192871094,293.708740234375,299.5868530273437,297.2713623046875,284.89862060546875,1.0,0.6627280116081238,0.455714464187622,0.455714464187622,1.0,1.0,-3.50470232963562,1.2133010625839231,2.2914011478424072,0.4193320870399475,0.8980358839035034,0.8980358839035034,0.0,202.5354156494141,211.0,66095.796875,0.0,3664.796875,1.0,278.5568542480469,282.7584533691406,296.7304077148437,301.0113220214844,293.1499938964844,293.1499938964844,278.8500061035156,38317.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353127479553224,1.0,0.0,0.0,3.7578201293945312,3.757845401763916,9.422480502507824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.216796875,0.0,1674.31396484375,1895.4371337890625,0.0,3729.739990234375,0.9310845136642456,1.0,0.0,3.0,1.0,0.0
