time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.90919691324234,0.5353273153305054,0.4839828014373779,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9849807620048524,0.6736241579055786,0.638294517993927,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8597778677940369,0.4541834890842438,0.3195624351501465,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8421675562858582,0.4252111315727234,0.4057919681072235,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6950019001960754,0.2337144613265991,1.0706552267074585,284.8970031738281,284.95001220703125,303.9510192871094,293.708740234375,299.5868530273437,297.2713623046875,284.89862060546875,1.0,0.6627280116081238,0.455714464187622,0.455714464187622,1.0,1.0,-3.50470232963562,1.2133010625839231,2.2914011478424072,0.4193320870399475,0.8980358839035034,0.8980358839035034,0.0,202.5354156494141,211.0,66095.796875,0.0,3664.796875,1.0,278.5568542480469,282.7584533691406,296.7304077148437,301.0113220214844,293.1499938964844,293.1499938964844,278.8500061035156,38317.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353127479553224,1.0,0.0,0.0,3.7578201293945312,3.757845401763916,9.422480502507824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.216796875,0.0,1674.31396484375,1895.4371337890625,0.0,3729.739990234375,0.9310845136642456,1.0,0.0,3.0,1.0,0.0
17933100,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.906873345375061,0.5350965261459351,0.4834753274917602,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9836983680725098,0.6748489737510681,0.6391910910606384,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8588321805000305,0.4556075632572174,0.3204064071178436,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8408822417259216,0.4258595705032348,0.4062587320804596,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6937796473503113,0.2340194135904312,1.071765661239624,285.02294921875,284.95001220703125,303.9592590332031,293.7112731933594,299.5857849121094,297.27215576171875,285.0252380371094,1.0,0.6640076637268066,0.4547378718852997,0.4547378718852997,1.0,1.0,-3.5080745220184326,1.2121102809906006,2.295964241027832,0.4170909225940704,0.98556649684906,0.98556649684906,0.0,204.1477813720703,211.0,65213.8828125,0.0,3682.763916015625,1.0,278.8046569824219,282.9007568359375,296.6833801269531,300.7982788085937,293.1499938964844,293.1499938964844,278.8500061035156,34290.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298224449157716,1.0,0.0,0.0,3.798596382141113,3.798621654510498,9.62807803261967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.3818359375,0.0,1691.5489501953125,1895.4371337890625,0.0,3679.513427734375,0.9388282895088196,1.0,0.0,3.0,1.0,0.0
17933160,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.905680775642395,0.5350790023803711,0.483471155166626,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.983254075050354,0.6762800216674805,0.6405304670333862,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8587768077850342,0.4572136104106903,0.3215202391147613,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8404096961021423,0.4266800582408905,0.4070250689983368,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6933158040046692,0.234447106719017,1.0736836194992063,285.0184326171875,284.95001220703125,303.96746826171875,293.7138671875,299.5863037109375,297.2752380371094,285.0174560546875,1.0,0.6654293537139893,0.453768789768219,0.453768789768219,1.0,1.0,-3.5142455101013184,1.2119793891906738,2.3022661209106445,0.4153316617012024,1.0,1.0,0.0,205.3292999267578,214.0,65419.67578125,0.0,3705.083740234375,1.0,278.8439636230469,282.89599609375,296.6949768066406,300.86102294921875,293.1499938964844,293.1499938964844,278.54998779296875,33549.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281686544418336,1.0,0.0,0.0,3.8600456714630127,3.860071420669556,9.942100405169183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.216796875,0.0,1760.26416015625,1895.4371337890625,0.0,3664.34375,0.9507874846458436,1.0,0.0,3.0,1.0,0.0
17933220,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9012678861618042,0.5333964824676514,0.4824641048908233,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9806362986564636,0.677703320980072,0.6423423886299133,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8569430708885193,0.4593243896961212,0.3232754468917846,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.837919294834137,0.4273855686187744,0.408054769039154,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6909781098365784,0.2347491532564163,1.0763494968414309,284.8965148925781,284.95001220703125,303.98388671875,293.71929931640625,299.5784912109375,297.2684326171875,284.8981018066406,1.0,0.6680934429168701,0.4518305957317352,0.4518305957317352,1.0,1.0,-3.5217807292938232,1.2098455429077148,2.3119351863861084,0.4112496674060821,0.902725636959076,0.902725636959076,0.0,208.68572998046875,217.0,66359.9921875,0.0,3743.94384765625,1.0,278.5567321777344,282.7530517578125,296.7407531738281,301.0382385253906,293.1499938964844,293.1499938964844,278.25,38268.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360737800598145,1.0,0.0,0.0,3.777617692947388,3.77764344215393,9.522024129182682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.921875,0.0,1697.4039306640625,1895.4371337890625,0.0,3736.684814453125,0.93543541431427,1.0,0.0,3.0,1.0,0.0
17933280,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9012678861618042,0.5333964824676514,0.4824641048908233,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9806362986564636,0.677703320980072,0.6423423886299133,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8569430708885193,0.4593243896961212,0.3232754468917846,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.837919294834137,0.4273855686187744,0.408054769039154,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6909781098365784,0.2347491532564163,1.0763494968414309,284.8965148925781,284.95001220703125,303.98388671875,293.71929931640625,299.5784912109375,297.2684326171875,284.8981018066406,1.0,0.6680934429168701,0.4518305957317352,0.4518305957317352,1.0,1.0,-3.5217807292938232,1.2098455429077148,2.3119351863861084,0.4112496674060821,0.902725636959076,0.902725636959076,0.0,208.68572998046875,217.0,66359.9921875,0.0,3743.94384765625,1.0,278.5567321777344,282.7530517578125,296.7407531738281,301.0382385253906,293.1499938964844,293.1499938964844,278.25,38268.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360737800598145,1.0,0.0,0.0,3.777617692947388,3.77764344215393,9.522024129182682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.921875,0.0,1697.4039306640625,1895.4371337890625,0.0,3736.684814453125,0.93543541431427,1.0,0.0,3.0,1.0,0.0
17933340,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8962428569793701,0.5317881107330322,0.481012225151062,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9773144125938416,0.6790182590484619,0.6436049938201904,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8545129895210266,0.4614125192165375,0.3247513175010681,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8348392844200134,0.4279482364654541,0.4086630046367645,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6879826188087463,0.234878271818161,1.0774959325790403,284.8907470703125,284.95001220703125,304.00030517578125,293.7250671386719,299.5702514648437,297.26153564453125,284.8919982910156,1.0,0.6703870892524719,0.4498923718929291,0.4498923718929291,1.0,1.0,-3.5254364013671875,1.2062163352966309,2.3192200660705566,0.4064002335071563,0.8385387659072876,0.8385387659072876,0.0,212.2681427001953,220.0,66402.546875,0.0,3774.644775390625,1.0,278.2582397460937,282.72125244140625,296.7320861816406,301.047119140625,293.1499938964844,293.1499938964844,278.54998779296875,40462.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398824572563172,1.0,0.0,0.0,3.554272174835205,3.5542960166931152,8.429360605077818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.7451171875,0.0,1461.76611328125,1895.4371337890625,0.0,3771.3759765625,0.8880438804626465,1.0,0.0,3.0,1.0,0.0
17933400,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8962428569793701,0.5317881107330322,0.481012225151062,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9773144125938416,0.6790182590484619,0.6436049938201904,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8545129895210266,0.4614125192165375,0.3247513175010681,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8348392844200134,0.4279482364654541,0.4086630046367645,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6879826188087463,0.234878271818161,1.0774959325790403,284.8907470703125,284.95001220703125,304.00030517578125,293.7250671386719,299.5702514648437,297.26153564453125,284.8919982910156,1.0,0.6703870892524719,0.4498923718929291,0.4498923718929291,1.0,1.0,-3.5254364013671875,1.2062163352966309,2.3192200660705566,0.4064002335071563,0.8385387659072876,0.8385387659072876,0.0,212.2681427001953,220.0,66402.546875,0.0,3774.644775390625,1.0,278.2582397460937,282.72125244140625,296.7320861816406,301.047119140625,293.1499938964844,293.1499938964844,278.54998779296875,40462.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398824572563172,1.0,0.0,0.0,3.554272174835205,3.5542960166931152,8.429360605077818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.7451171875,0.0,1461.76611328125,1895.4371337890625,0.0,3771.3759765625,0.8880438804626465,1.0,0.0,3.0,1.0,0.0
17933460,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8939592838287354,0.5318053960800171,0.4808568060398102,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9762936234474182,0.6817508935928345,0.645988404750824,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8543932437896729,0.4646935164928436,0.3269254565238952,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.833848774433136,0.4295130670070648,0.4100131392478943,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6869317889213562,0.2356215715408325,1.0805325508117676,284.99981689453125,284.95001220703125,304.0166931152344,293.73114013671875,299.5715637207031,297.26812744140625,284.9994201660156,1.0,0.6729742884635925,0.4480136930942535,0.4480136930942535,1.0,1.0,-3.535998106002808,1.2052862644195557,2.330712080001831,0.4026469588279724,0.930908203125,0.930908203125,0.0,214.6083526611328,223.0,65832.25,0.0,3815.251953125,1.0,278.5415954589844,282.8471069335937,296.702880859375,300.89404296875,293.1499938964844,293.1499938964844,278.25,33957.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305436611175536,1.0,0.0,0.0,3.6549417972564697,3.654965400695801,8.913622195905191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.5869140625,0.0,1523.3702392578125,1895.4371337890625,0.0,3686.12353515625,0.9049578309059144,1.0,0.0,3.0,1.0,0.0
17933520,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8939592838287354,0.5318053960800171,0.4808568060398102,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9762936234474182,0.6817508935928345,0.645988404750824,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8543932437896729,0.4646935164928436,0.3269254565238952,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.833848774433136,0.4295130670070648,0.4100131392478943,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6869317889213562,0.2356215715408325,1.0805325508117676,284.99981689453125,284.95001220703125,304.0166931152344,293.73114013671875,299.5715637207031,297.26812744140625,284.9994201660156,1.0,0.6729742884635925,0.4480136930942535,0.4480136930942535,1.0,1.0,-3.535998106002808,1.2052862644195557,2.330712080001831,0.4026469588279724,0.930908203125,0.930908203125,0.0,214.6083526611328,223.0,65832.25,0.0,3815.251953125,1.0,278.5415954589844,282.8471069335937,296.702880859375,300.89404296875,293.1499938964844,293.1499938964844,278.25,33957.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305436611175536,1.0,0.0,0.0,3.6549417972564697,3.654965400695801,8.913622195905191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.5869140625,0.0,1523.3702392578125,1895.4371337890625,0.0,3686.12353515625,0.9049578309059144,1.0,0.0,3.0,1.0,0.0
17933580,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8902275562286377,0.5304085612297058,0.4800147116184234,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9739787578582764,0.6832667589187622,0.6478075981140137,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8530937433242798,0.4670624434947967,0.328810840845108,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8318260908126831,0.4303366541862488,0.4110960066318512,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6849842071533203,0.2359678298234939,1.083200454711914,284.9171142578125,284.95001220703125,304.0331115722656,293.7375793457031,299.5653381347656,297.2637939453125,284.9179077148437,1.0,0.6755834817886353,0.4461349844932556,0.4461349844932556,1.0,1.0,-3.543962001800537,1.2033199071884155,2.340641975402832,0.3986898362636566,0.8563063144683838,0.8563063144683838,0.0,217.7754669189453,226.0,66519.5546875,0.0,3854.49853515625,1.0,278.2577819824219,282.7409362792969,296.7518920898437,301.0605773925781,293.1499938964844,293.1499938964844,278.54998779296875,38308.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369300007820128,1.0,0.0,0.0,3.546028614044189,3.5460519790649414,8.390304628846934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.6748046875,0.0,1437.3245849609375,1895.4371337890625,0.0,3744.4931640625,0.8842620849609375,1.0,0.0,3.0,1.0,0.0
17933640,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8902275562286377,0.5304085612297058,0.4800147116184234,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9739787578582764,0.6832667589187622,0.6478075981140137,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8530937433242798,0.4670624434947967,0.328810840845108,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8318260908126831,0.4303366541862488,0.4110960066318512,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6849842071533203,0.2359678298234939,1.083200454711914,284.9171142578125,284.95001220703125,304.0331115722656,293.7375793457031,299.5653381347656,297.2637939453125,284.9179077148437,1.0,0.6755834817886353,0.4461349844932556,0.4461349844932556,1.0,1.0,-3.543962001800537,1.2033199071884155,2.340641975402832,0.3986898362636566,0.8563063144683838,0.8563063144683838,0.0,217.7754669189453,226.0,66519.5546875,0.0,3854.49853515625,1.0,278.2577819824219,282.7409362792969,296.7518920898437,301.0605773925781,293.1499938964844,293.1499938964844,278.54998779296875,38308.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369300007820128,1.0,0.0,0.0,3.546028614044189,3.5460519790649414,8.390304628846934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.6748046875,0.0,1437.3245849609375,1895.4371337890625,0.0,3744.4931640625,0.8842620849609375,1.0,0.0,3.0,1.0,0.0
17933700,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8884789943695068,0.5302495956420898,0.479635089635849,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9728826284408568,0.6844396591186523,0.648703396320343,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8525267243385315,0.468606561422348,0.3297635912895202,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8308699131011963,0.4310029149055481,0.4116086065769195,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6840354204177856,0.2362666130065918,1.0843408107757568,285.0227355957031,284.95001220703125,304.04132080078125,293.74090576171875,299.5647888183594,297.2654724121094,285.0230407714844,1.0,0.6768433451652527,0.4451956450939178,0.4451956450939178,1.0,1.0,-3.547710418701172,1.202240824699402,2.34546971321106,0.3965433239936828,0.9340012073516846,0.9340012073516846,0.0,219.2879943847656,226.0,65822.359375,0.0,3873.17333984375,1.0,278.4992980957031,282.8621826171875,296.7105407714844,300.864013671875,293.1499938964844,293.1499938964844,278.54998779296875,33735.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931428611278534,1.0,0.0,0.0,3.602579355239868,3.602602481842041,8.660049957143201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.9658203125,0.0,1464.32177734375,1895.4371337890625,0.0,3694.22900390625,0.8945527672767639,1.0,0.0,3.0,1.0,0.0
17933760,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8874266743659973,0.5301640033721924,0.4796259701251983,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9724034667015076,0.6856949925422668,0.6499323844909668,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8525460958480835,0.4702309668064117,0.3309234082698822,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8304446935653687,0.4317512810230255,0.412347674369812,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6835952401161194,0.2366348952054977,1.0861127376556396,285.00592041015625,284.95001220703125,304.0495300292969,293.74432373046875,299.56494140625,297.2681884765625,285.0047302246094,1.0,0.6782216429710388,0.4442521035671234,0.4442521035671234,1.0,1.0,-3.553591728210449,1.2019275426864624,2.3516643047332764,0.3947446942329407,0.9444805383682252,0.9444805383682252,0.0,220.4999542236328,229.0,66056.328125,0.0,3895.48095703125,1.0,278.5423583984375,282.8465576171875,296.7253723144531,300.9324645996094,293.1499938964844,293.1499938964844,278.25,33193.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299135208129884,1.0,0.0,0.0,3.669921636581421,3.669945240020752,8.9868370878321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.7158203125,0.0,1534.3302001953125,1895.4371337890625,0.0,3680.34814453125,0.907815396785736,1.0,0.0,3.0,1.0,0.0
17933820,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.883442223072052,0.5285842418670654,0.4786288738250732,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9696882367134094,0.686923623085022,0.6514989733695984,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8510091304779053,0.472496896982193,0.3327486515045166,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8281762003898621,0.432401180267334,0.413286417722702,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6814010739326477,0.2368582338094711,1.0883344411849976,284.9115600585937,284.95001220703125,304.06597900390625,293.7514038085937,299.5570983886719,297.2618408203125,284.9125061035156,1.0,0.6807656288146973,0.4423650205135345,0.4423650205135345,1.0,1.0,-3.5602834224700928,1.1993677616119385,2.3609156608581543,0.3905166387557983,0.8612624406814575,0.8612624406814575,0.0,223.9019012451172,232.0,66813.75,0.0,3933.25,1.0,278.2575988769531,282.7309875488281,296.7708740234375,301.1002197265625,293.1499938964844,293.1499938964844,278.54998779296875,38211.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373614192008972,1.0,0.0,0.0,3.56920862197876,3.569232225418091,8.500357466800779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.958984375,0.0,1461.30859375,1895.4371337890625,0.0,3748.42578125,0.8892474174499512,1.0,0.0,3.0,1.0,0.0
17933880,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.883442223072052,0.5285842418670654,0.4786288738250732,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9696882367134094,0.686923623085022,0.6514989733695984,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8510091304779053,0.472496896982193,0.3327486515045166,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8281762003898621,0.432401180267334,0.413286417722702,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6814010739326477,0.2368582338094711,1.0883344411849976,284.9115600585937,284.95001220703125,304.06597900390625,293.7514038085937,299.5570983886719,297.2618408203125,284.9125061035156,1.0,0.6807656288146973,0.4423650205135345,0.4423650205135345,1.0,1.0,-3.5602834224700928,1.1993677616119385,2.3609156608581543,0.3905166387557983,0.8612624406814575,0.8612624406814575,0.0,223.9019012451172,232.0,66813.75,0.0,3933.25,1.0,278.2575988769531,282.7309875488281,296.7708740234375,301.1002197265625,293.1499938964844,293.1499938964844,278.54998779296875,38211.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373614192008972,1.0,0.0,0.0,3.56920862197876,3.569232225418091,8.500357466800779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.958984375,0.0,1461.30859375,1895.4371337890625,0.0,3748.42578125,0.8892474174499512,1.0,0.0,3.0,1.0,0.0
17933940,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8806111216545105,0.528285562992096,0.4781705439090729,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9679471254348756,0.6891839504241943,0.6534438729286194,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8504117727279663,0.475660502910614,0.3348448276519775,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8267123699188232,0.4337139725685119,0.4144285917282104,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6799054145812988,0.2374341785907745,1.0908111333847046,285.0034484863281,284.95001220703125,304.0824584960937,293.7588195800781,299.5559997558594,297.2655639648437,285.0023803710937,1.0,0.6832998394966125,0.4404779076576233,0.4404779076576233,1.0,1.0,-3.568937063217163,1.197502613067627,2.371434450149536,0.3863234221935272,0.9490536451339722,0.9490536451339722,0.0,226.6949920654297,235.0,66329.828125,0.0,3972.511962890625,1.0,278.54180908203125,282.8406982421875,296.7418212890625,300.966064453125,293.1499938964844,293.1499938964844,278.25,33331.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305852055549622,1.0,0.0,0.0,3.688965797424317,3.6889896392822266,9.08034849089745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.990234375,0.0,1556.7774658203125,1895.4371337890625,0.0,3686.50390625,0.9121030569076538,1.0,0.0,3.0,1.0,0.0
17934000,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8806111216545105,0.528285562992096,0.4781705439090729,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9679471254348756,0.6891839504241943,0.6534438729286194,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8504117727279663,0.475660502910614,0.3348448276519775,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8267123699188232,0.4337139725685119,0.4144285917282104,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6799054145812988,0.2374341785907745,1.0908111333847046,285.0034484863281,284.95001220703125,304.0824584960937,293.7588195800781,299.5559997558594,297.2655639648437,285.0023803710937,1.0,0.6832998394966125,0.4404779076576233,0.4404779076576233,1.0,1.0,-3.568937063217163,1.197502613067627,2.371434450149536,0.3863234221935272,0.9490536451339722,0.9490536451339722,0.0,226.6949920654297,235.0,66329.828125,0.0,3972.511962890625,1.0,278.54180908203125,282.8406982421875,296.7418212890625,300.966064453125,293.1499938964844,293.1499938964844,278.25,33331.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305852055549622,1.0,0.0,0.0,3.688965797424317,3.6889896392822266,9.08034849089745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.990234375,0.0,1556.7774658203125,1895.4371337890625,0.0,3686.50390625,0.9121030569076538,1.0,0.0,3.0,1.0,0.0
17934060,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8767710328102112,0.526698648929596,0.4771567583084106,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9651920199394226,0.6902872920036316,0.654884397983551,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8489699959754944,0.4779495298862457,0.3366809487342834,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8244938254356384,0.4342969357967376,0.4152972996234894,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6777390837669373,0.2375927567481994,1.092718243598938,284.908935546875,284.95001220703125,304.09893798828125,293.7665405273437,299.5479431152344,297.25897216796875,284.9100036621094,1.0,0.6857490539550781,0.4386324286460876,0.4386324286460876,1.0,1.0,-3.575007200241089,1.1947336196899414,2.3802735805511475,0.3820201754570007,0.8638843297958374,0.8638843297958374,0.0,230.0927581787109,238.0,67052.2109375,0.0,4008.935546875,1.0,278.2574462890625,282.7245483398437,296.78582763671875,301.1308288574219,293.1499938964844,293.1499938964844,278.54998779296875,38291.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379294514656068,1.0,0.0,0.0,3.586764097213745,3.586787939071656,8.584181614423869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.587890625,0.0,1480.7962646484375,1895.4371337890625,0.0,3753.600830078125,0.8932004570960999,1.0,0.0,3.0,1.0,0.0
17934120,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8767710328102112,0.526698648929596,0.4771567583084106,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9651920199394226,0.6902872920036316,0.654884397983551,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8489699959754944,0.4779495298862457,0.3366809487342834,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8244938254356384,0.4342969357967376,0.4152972996234894,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6777390837669373,0.2375927567481994,1.092718243598938,284.908935546875,284.95001220703125,304.09893798828125,293.7665405273437,299.5479431152344,297.25897216796875,284.9100036621094,1.0,0.6857490539550781,0.4386324286460876,0.4386324286460876,1.0,1.0,-3.575007200241089,1.1947336196899414,2.3802735805511475,0.3820201754570007,0.8638843297958374,0.8638843297958374,0.0,230.0927581787109,238.0,67052.2109375,0.0,4008.935546875,1.0,278.2574462890625,282.7245483398437,296.78582763671875,301.1308288574219,293.1499938964844,293.1499938964844,278.54998779296875,38291.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379294514656068,1.0,0.0,0.0,3.586764097213745,3.586787939071656,8.584181614423869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.587890625,0.0,1480.7962646484375,1895.4371337890625,0.0,3753.600830078125,0.8932004570960999,1.0,0.0,3.0,1.0,0.0
17934180,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8740965127944946,0.5264151096343994,0.4767054617404938,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9634716510772704,0.6924582123756409,0.6567357778549194,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8484856486320496,0.481170505285263,0.338810384273529,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8230984807014465,0.4355708360671997,0.4163953959941864,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6762962937355042,0.2381266802549362,1.0949771404266355,285.0034484863281,284.95001220703125,304.115478515625,293.77459716796875,299.5469665527344,297.2628173828125,285.0024108886719,1.0,0.688206136226654,0.436786949634552,0.436786949634552,1.0,1.0,-3.5832815170288086,1.1927505731582642,2.390531063079834,0.3777772188186645,0.9527336955070496,0.9527336955070496,0.0,232.8511505126953,241.0,66541.078125,0.0,4047.319580078125,1.0,278.5419311523437,282.8370056152344,296.7571105957031,300.9949951171875,293.1499938964844,293.1499938964844,278.25,33385.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310424327850342,1.0,0.0,0.0,3.703947544097901,3.7039716243743896,9.154254030363518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.9443359375,0.0,1574.169677734375,1895.4371337890625,0.0,3690.692626953125,0.915518045425415,1.0,0.0,3.0,1.0,0.0
17934240,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8740965127944946,0.5264151096343994,0.4767054617404938,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9634716510772704,0.6924582123756409,0.6567357778549194,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8484856486320496,0.481170505285263,0.338810384273529,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8230984807014465,0.4355708360671997,0.4163953959941864,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6762962937355042,0.2381266802549362,1.0949771404266355,285.0034484863281,284.95001220703125,304.115478515625,293.77459716796875,299.5469665527344,297.2628173828125,285.0024108886719,1.0,0.688206136226654,0.436786949634552,0.436786949634552,1.0,1.0,-3.5832815170288086,1.1927505731582642,2.390531063079834,0.3777772188186645,0.9527336955070496,0.9527336955070496,0.0,232.8511505126953,241.0,66541.078125,0.0,4047.319580078125,1.0,278.5419311523437,282.8370056152344,296.7571105957031,300.9949951171875,293.1499938964844,293.1499938964844,278.25,33385.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310424327850342,1.0,0.0,0.0,3.703947544097901,3.7039716243743896,9.154254030363518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.9443359375,0.0,1574.169677734375,1895.4371337890625,0.0,3690.692626953125,0.915518045425415,1.0,0.0,3.0,1.0,0.0
17934300,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8726456761360168,0.525680422782898,0.4764262735843658,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9624897837638856,0.693033754825592,0.6576290726661682,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8481537103652954,0.4823854565620422,0.3398681879043579,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8223300576210022,0.4359023869037628,0.4169542193412781,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6755366921424866,0.238237053155899,1.0962483882904053,284.8784484863281,284.95001220703125,304.123779296875,293.7787475585937,299.5433959960937,297.26025390625,284.877197265625,1.0,0.6894747614860535,0.4358642101287842,0.4358642101287842,1.0,1.0,-3.5875015258789062,1.1917625665664673,2.3957388401031494,0.3757785260677337,0.866276741027832,0.866276741027832,0.0,234.34678649902344,241.0,67511.8125,0.0,4067.4892578125,1.0,278.29644775390625,282.6940002441406,296.8094787597656,301.2230834960937,293.1499938964844,293.1499938964844,278.25,37554.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367468953132628,1.0,0.0,0.0,3.673098802566528,3.673123359680176,9.002404226521321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.7626953125,0.0,1570.7239990234375,1895.4371337890625,0.0,3742.823974609375,0.9095979332923888,1.0,0.0,3.0,1.0,0.0
17934360,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8704494833946228,0.5248365998268127,0.4757044315338135,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9607377648353576,0.6934610605239868,0.6580888628959656,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8471803069114685,0.4835034906864166,0.3406805992126465,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8209655284881592,0.4361113309860229,0.4172274172306061,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6742146611213684,0.2382473796606063,1.0967167615890503,284.9078063964844,284.95001220703125,304.132080078125,293.7829895019531,299.53887939453125,297.2562255859375,284.9090576171875,1.0,0.6905922293663025,0.4349689781665802,0.4349689781665802,1.0,1.0,-3.589057445526123,1.1898658275604248,2.3991916179656982,0.373407632112503,0.8664248585700989,0.8664248585700989,0.0,236.2234039306641,244.0,67265.4453125,0.0,4083.07373046875,1.0,278.2574768066406,282.71990966796875,296.8018798828125,301.16082763671875,293.1499938964844,293.1499938964844,278.54998779296875,38342.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382866024971008,1.0,0.0,0.0,3.601633787155152,3.6016578674316406,8.655504757371091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.9375,0.0,1497.316650390625,1895.4371337890625,0.0,3756.853759765625,0.8965103626251221,1.0,0.0,3.0,1.0,0.0
17934420,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8679042458534241,0.5245638489723206,0.475255399942398,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.959020495414734,0.6955433487892151,0.6598482131958008,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8467857837677002,0.4867845475673675,0.3428454399108886,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8196151256561279,0.4373502135276794,0.4182869791984558,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6728190183639526,0.2387500703334808,1.0988184213638306,285.00421142578125,284.95001220703125,304.1487121582031,293.79168701171875,299.53814697265625,297.2602233886719,285.0031433105469,1.0,0.6929922699928284,0.4331784844398498,0.4331784844398498,1.0,1.0,-3.597030639648437,1.1878392696380615,2.409191370010376,0.369158923625946,0.9566956162452698,0.9566956162452698,0.0,238.966796875,247.0,66735.640625,0.0,4120.87255859375,1.0,278.5423889160156,282.8342590332031,296.7736511230469,301.0242919921875,293.1499938964844,293.1499938964844,278.25,33375.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313201308250428,1.0,0.0,0.0,3.717828512191773,3.7178525924682617,9.222995345226082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.30078125,0.0,1589.947998046875,1895.4371337890625,0.0,3693.23583984375,0.9186590313911438,1.0,0.0,3.0,1.0,0.0
17934480,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8679042458534241,0.5245638489723206,0.475255399942398,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.959020495414734,0.6955433487892151,0.6598482131958008,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8467857837677002,0.4867845475673675,0.3428454399108886,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8196151256561279,0.4373502135276794,0.4182869791984558,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6728190183639526,0.2387500703334808,1.0988184213638306,285.00421142578125,284.95001220703125,304.1487121582031,293.79168701171875,299.53814697265625,297.2602233886719,285.0031433105469,1.0,0.6929922699928284,0.4331784844398498,0.4331784844398498,1.0,1.0,-3.597030639648437,1.1878392696380615,2.409191370010376,0.369158923625946,0.9566956162452698,0.9566956162452698,0.0,238.966796875,247.0,66735.640625,0.0,4120.87255859375,1.0,278.5423889160156,282.8342590332031,296.7736511230469,301.0242919921875,293.1499938964844,293.1499938964844,278.25,33375.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313201308250428,1.0,0.0,0.0,3.717828512191773,3.7178525924682617,9.222995345226082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.30078125,0.0,1589.947998046875,1895.4371337890625,0.0,3693.23583984375,0.9186590313911438,1.0,0.0,3.0,1.0,0.0
17934540,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8644117712974548,0.5229815244674683,0.4742598533630371,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9562790393829346,0.6964371204376221,0.6611101031303406,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8455811142921448,0.4891556799411773,0.3447485566139221,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8175283074378967,0.4378433227539062,0.4190815389156341,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6708013415336609,0.2388355731964111,1.1004188060760498,284.9070129394531,284.95001220703125,304.1654052734375,293.8007202148437,299.5299987792969,297.2535705566406,284.9081726074219,1.0,0.6953272223472595,0.4313879907131195,0.4313879907131195,1.0,1.0,-3.6025307178497314,1.1848667860031128,2.417663812637329,0.3646133244037628,0.869238018989563,0.869238018989563,0.0,242.3333282470703,250.0,67478.2421875,0.0,4156.1015625,1.0,278.2572326660156,282.7154846191406,296.81939697265625,301.1916809082031,293.1499938964844,293.1499938964844,278.54998779296875,38330.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938546359539032,1.0,0.0,0.0,3.616496324539185,3.616520404815674,8.727087674742506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.064453125,0.0,1513.4931640625,1895.4371337890625,0.0,3759.218994140625,0.8998112082481384,1.0,0.0,3.0,1.0,0.0
17934600,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8644117712974548,0.5229815244674683,0.4742598533630371,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9562790393829346,0.6964371204376221,0.6611101031303406,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8455811142921448,0.4891556799411773,0.3447485566139221,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8175283074378967,0.4378433227539062,0.4190815389156341,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6708013415336609,0.2388355731964111,1.1004188060760498,284.9070129394531,284.95001220703125,304.1654052734375,293.8007202148437,299.5299987792969,297.2535705566406,284.9081726074219,1.0,0.6953272223472595,0.4313879907131195,0.4313879907131195,1.0,1.0,-3.6025307178497314,1.1848667860031128,2.417663812637329,0.3646133244037628,0.869238018989563,0.869238018989563,0.0,242.3333282470703,250.0,67478.2421875,0.0,4156.1015625,1.0,278.2572326660156,282.7154846191406,296.81939697265625,301.1916809082031,293.1499938964844,293.1499938964844,278.54998779296875,38330.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938546359539032,1.0,0.0,0.0,3.616496324539185,3.616520404815674,8.727087674742506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.064453125,0.0,1513.4931640625,1895.4371337890625,0.0,3759.218994140625,0.8998112082481384,1.0,0.0,3.0,1.0,0.0
17934660,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.861973762512207,0.5227099657058716,0.4738095700740814,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.95454740524292,0.6984224915504456,0.6627742052078247,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8452558517456055,0.4924921095371246,0.3469483852386474,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8161983489990234,0.4390414357185364,0.4201002717018127,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6694400310516357,0.2393071055412292,1.1023739576339722,285.0049743652344,284.95001220703125,304.1821594238281,293.8100891113281,299.5295104980469,297.25762939453125,285.00390625,1.0,0.6976754069328308,0.4296595752239227,0.4296595752239227,1.0,1.0,-3.6102044582366943,1.182826042175293,2.4273781776428223,0.3602921068668365,0.9605435132980348,0.9605435132980348,0.0,245.0714111328125,253.0,66929.078125,0.0,4193.35400390625,1.0,278.5423583984375,282.8316345214844,296.7918701171875,301.0548095703125,293.1499938964844,293.1499938964844,278.25,33399.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93153977394104,1.0,0.0,0.0,3.730844736099243,3.730869054794312,9.287688840231568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.33203125,0.0,1605.0999755859375,1895.4371337890625,0.0,3695.246826171875,0.9216251969337464,1.0,0.0,3.0,1.0,0.0
17934720,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.861973762512207,0.5227099657058716,0.4738095700740814,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.95454740524292,0.6984224915504456,0.6627742052078247,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8452558517456055,0.4924921095371246,0.3469483852386474,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8161983489990234,0.4390414357185364,0.4201002717018127,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6694400310516357,0.2393071055412292,1.1023739576339722,285.0049743652344,284.95001220703125,304.1821594238281,293.8100891113281,299.5295104980469,297.25762939453125,285.00390625,1.0,0.6976754069328308,0.4296595752239227,0.4296595752239227,1.0,1.0,-3.6102044582366943,1.182826042175293,2.4273781776428223,0.3602921068668365,0.9605435132980348,0.9605435132980348,0.0,245.0714111328125,253.0,66929.078125,0.0,4193.35400390625,1.0,278.5423583984375,282.8316345214844,296.7918701171875,301.0548095703125,293.1499938964844,293.1499938964844,278.25,33399.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93153977394104,1.0,0.0,0.0,3.730844736099243,3.730869054794312,9.287688840231568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.33203125,0.0,1605.0999755859375,1895.4371337890625,0.0,3695.246826171875,0.9216251969337464,1.0,0.0,3.0,1.0,0.0
17934780,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8586384057998657,0.5211251378059387,0.4728153944015503,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9518142342567444,0.6992084383964539,0.6639410853385925,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8441541194915771,0.4949041306972503,0.3488832414150238,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8141518235206604,0.4394877552986145,0.4208542704582214,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6674928069114685,0.239360973238945,1.1038391590118408,284.9061584472656,284.95001220703125,304.1990051269531,293.8197937011719,299.521484375,297.2509460449219,284.9073791503906,1.0,0.6999610066413879,0.4279311299324035,0.4279311299324035,1.0,1.0,-3.6154186725616455,1.179842472076416,2.4355764389038086,0.3559410572052002,0.8719145059585571,0.8719145059585571,0.0,248.4363555908203,256.0,67682.3125,0.0,4228.03515625,1.0,278.2571105957031,282.7113647460937,296.8382568359375,301.2236022949219,293.1499938964844,293.1499938964844,278.54998779296875,38337.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938717484474182,1.0,0.0,0.0,3.6306347846984863,3.630659103393554,8.79545723364572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.431640625,0.0,1529.1298828125,1895.4371337890625,0.0,3760.77685546875,0.9029465913772584,1.0,0.0,3.0,1.0,0.0
17934840,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8586384057998657,0.5211251378059387,0.4728153944015503,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9518142342567444,0.6992084383964539,0.6639410853385925,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8441541194915771,0.4949041306972503,0.3488832414150238,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8141518235206604,0.4394877552986145,0.4208542704582214,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6674928069114685,0.239360973238945,1.1038391590118408,284.9061584472656,284.95001220703125,304.1990051269531,293.8197937011719,299.521484375,297.2509460449219,284.9073791503906,1.0,0.6999610066413879,0.4279311299324035,0.4279311299324035,1.0,1.0,-3.6154186725616455,1.179842472076416,2.4355764389038086,0.3559410572052002,0.8719145059585571,0.8719145059585571,0.0,248.4363555908203,256.0,67682.3125,0.0,4228.03515625,1.0,278.2571105957031,282.7113647460937,296.8382568359375,301.2236022949219,293.1499938964844,293.1499938964844,278.54998779296875,38337.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938717484474182,1.0,0.0,0.0,3.6306347846984863,3.630659103393554,8.79545723364572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.431640625,0.0,1529.1298828125,1895.4371337890625,0.0,3760.77685546875,0.9029465913772584,1.0,0.0,3.0,1.0,0.0
