time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8571325540542603,0.52092444896698,0.4723744392395019,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9505785703659058,0.7000803351402283,0.6645221710205078,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8437297344207764,0.4965390861034393,0.3498741686344147,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8132147192955017,0.4400046169757843,0.421206921339035,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6665776968002319,0.2395341396331787,1.1043729782104492,285.0189819335937,284.95001220703125,304.2074279785156,293.8247375488281,299.5205993652344,297.252197265625,285.0199890136719,1.0,0.7010427117347717,0.4270669221878052,0.4270669221878052,1.0,1.0,-3.617838144302368,1.178276777267456,2.439561367034912,0.3536355793476105,0.9518416523933412,0.9518416523933412,0.0,249.9911346435547,256.0,66893.0234375,0.0,4244.1337890625,1.0,278.501708984375,282.8416748046875,296.7960510253906,301.0184936523437,293.1499938964844,293.1499938964844,278.54998779296875,34022.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332612752914428,1.0,0.0,0.0,3.679717302322388,3.679741144180298,9.034876029545558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.5732421875,0.0,1551.565185546875,1895.4371337890625,0.0,3710.99755859375,0.9119731783866882,1.0,0.0,3.0,1.0,0.0
17934960,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8563096523284912,0.5208533406257629,0.4723554253578186,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9500812292099,0.7010958790779114,0.6655026078224182,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8439021110534668,0.4982971251010895,0.3511146605014801,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8128411173820496,0.4406446814537048,0.4218275249004364,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.666174054145813,0.2398042529821396,1.105650544166565,285.005859375,284.95001220703125,304.2159118652344,293.8298034667969,299.52099609375,297.25506591796875,285.00469970703125,1.0,0.7022584080696106,0.4262192845344543,0.4262192845344543,1.0,1.0,-3.6227681636810303,1.1776427030563354,2.4451253414154053,0.3517842292785644,0.9643641710281372,0.9643641710281372,0.0,251.17628479003903,259.0,67091.90625,0.0,4264.6943359375,1.0,278.5430603027344,282.8285522460937,296.8108215332031,301.0856018066406,293.1499938964844,293.1499938964844,278.25,33373.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931641697883606,1.0,0.0,0.0,3.7438690662384033,3.743893384933472,9.352647794003132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.6181640625,0.0,1619.9774169921875,1895.4371337890625,0.0,3696.179931640625,0.9245732426643372,1.0,0.0,3.0,1.0,0.0
17935020,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.853134036064148,0.5192639231681824,0.4713668823242187,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9473739266395568,0.7017728686332703,0.6665789484977722,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8429068326950073,0.5007498860359192,0.3530847132205963,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8108305931091309,0.4410431087017059,0.4225437343120575,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6643041372299194,0.2398290187120437,1.1069989204406738,284.9053039550781,284.95001220703125,304.23291015625,293.8401184082031,299.5129699707031,297.24835205078125,284.9065246582031,1.0,0.7044978141784668,0.4245239794254303,0.4245239794254303,1.0,1.0,-3.627737522125244,1.1745837926864624,2.453153848648072,0.347630113363266,0.8745097517967224,0.8745097517967224,0.0,254.534896850586,262.0,67879.609375,0.0,4298.8857421875,1.0,278.2570495605469,282.7073974609375,296.8584289550781,301.2564392089844,293.1499938964844,293.1499938964844,278.54998779296875,38343.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93880295753479,1.0,0.0,0.0,3.644353151321411,3.64437747001648,8.862049867275346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.53125,0.0,1544.3992919921875,1895.4371337890625,0.0,3761.554443359375,0.905979871749878,1.0,0.0,3.0,1.0,0.0
17935080,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.853134036064148,0.5192639231681824,0.4713668823242187,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9473739266395568,0.7017728686332703,0.6665789484977722,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8429068326950073,0.5007498860359192,0.3530847132205963,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8108305931091309,0.4410431087017059,0.4225437343120575,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6643041372299194,0.2398290187120437,1.1069989204406738,284.9053039550781,284.95001220703125,304.23291015625,293.8401184082031,299.5129699707031,297.24835205078125,284.9065246582031,1.0,0.7044978141784668,0.4245239794254303,0.4245239794254303,1.0,1.0,-3.627737522125244,1.1745837926864624,2.453153848648072,0.347630113363266,0.8745097517967224,0.8745097517967224,0.0,254.534896850586,262.0,67879.609375,0.0,4298.8857421875,1.0,278.2570495605469,282.7073974609375,296.8584289550781,301.2564392089844,293.1499938964844,293.1499938964844,278.54998779296875,38343.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93880295753479,1.0,0.0,0.0,3.644353151321411,3.64437747001648,8.862049867275346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.53125,0.0,1544.3992919921875,1895.4371337890625,0.0,3761.554443359375,0.905979871749878,1.0,0.0,3.0,1.0,0.0
17935140,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.850911557674408,0.5189899206161499,0.470903217792511,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9456453919410706,0.7035613656044006,0.6680435538291931,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8427265286445618,0.5041996836662292,0.3553520143032074,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8095316290855408,0.4421576857566833,0.4234738945960998,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.663029670715332,0.2402464151382446,1.1086876392364502,285.0062561035156,284.95001220703125,304.25,293.8507995605469,299.51251220703125,297.2525634765625,285.0050964355469,1.0,0.7067476511001587,0.4228287041187286,0.4228287041187286,1.0,1.0,-3.634809970855713,1.1722557544708252,2.462554216384888,0.3435384333133697,0.9678590893745422,0.9678590893745422,0.0,257.270263671875,265.0,67295.4375,0.0,4335.01611328125,1.0,278.5430908203125,282.8267822265625,296.8318176269531,301.1185302734375,293.1499938964844,293.1499938964844,278.25,33416.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316970109939576,1.0,0.0,0.0,3.756282567977905,3.7563071250915527,9.41477196647611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.6875,0.0,1634.762939453125,1895.4371337890625,0.0,3696.68603515625,0.927318274974823,1.0,0.0,3.0,1.0,0.0
17935200,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.850911557674408,0.5189899206161499,0.470903217792511,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9456453919410706,0.7035613656044006,0.6680435538291931,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8427265286445618,0.5041996836662292,0.3553520143032074,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8095316290855408,0.4421576857566833,0.4234738945960998,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.663029670715332,0.2402464151382446,1.1086876392364502,285.0062561035156,284.95001220703125,304.25,293.8507995605469,299.51251220703125,297.2525634765625,285.0050964355469,1.0,0.7067476511001587,0.4228287041187286,0.4228287041187286,1.0,1.0,-3.634809970855713,1.1722557544708252,2.462554216384888,0.3435384333133697,0.9678590893745422,0.9678590893745422,0.0,257.270263671875,265.0,67295.4375,0.0,4335.01611328125,1.0,278.5430908203125,282.8267822265625,296.8318176269531,301.1185302734375,293.1499938964844,293.1499938964844,278.25,33416.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316970109939576,1.0,0.0,0.0,3.756282567977905,3.7563071250915527,9.41477196647611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.6875,0.0,1634.762939453125,1895.4371337890625,0.0,3696.68603515625,0.927318274974823,1.0,0.0,3.0,1.0,0.0
17935260,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8478617072105408,0.5173931121826172,0.4699085056781769,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9429413676261902,0.7041267156600952,0.6690189838409424,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8418101668357849,0.5066919326782227,0.357351541519165,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8075224757194519,0.4425053298473358,0.4241456091403961,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.661217451095581,0.2402430027723312,1.1099138259887695,284.904052734375,284.95001220703125,304.26739501953125,293.8617858886719,299.5045166015625,297.245849609375,284.9051818847656,1.0,0.7089401483535767,0.4211561679840088,0.4211561679840088,1.0,1.0,-3.6394858360290527,1.1690865755081177,2.4703993797302246,0.3394239246845245,0.8767858147621155,0.8767858147621155,0.0,260.63201904296875,253.0,68074.5546875,0.0,4368.6259765625,1.0,278.25714111328125,282.7031555175781,296.8797912597656,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,38326.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388000965118408,1.0,0.0,0.0,3.658271312713623,3.658295869827272,8.929869750318176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.845703125,0.0,1559.835693359375,1895.4371337890625,0.0,3761.528564453125,0.9089741706848145,1.0,0.0,3.0,1.0,0.0
17935320,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8478617072105408,0.5173931121826172,0.4699085056781769,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9429413676261902,0.7041267156600952,0.6690189838409424,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8418101668357849,0.5066919326782227,0.357351541519165,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8075224757194519,0.4425053298473358,0.4241456091403961,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.661217451095581,0.2402430027723312,1.1099138259887695,284.904052734375,284.95001220703125,304.26739501953125,293.8617858886719,299.5045166015625,297.245849609375,284.9051818847656,1.0,0.7089401483535767,0.4211561679840088,0.4211561679840088,1.0,1.0,-3.6394858360290527,1.1690865755081177,2.4703993797302246,0.3394239246845245,0.8767858147621155,0.8767858147621155,0.0,260.63201904296875,253.0,68074.5546875,0.0,4368.6259765625,1.0,278.25714111328125,282.7031555175781,296.8797912597656,301.2904052734375,293.1499938964844,293.1499938964844,278.54998779296875,38326.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388000965118408,1.0,0.0,0.0,3.658271312713623,3.658295869827272,8.929869750318176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.845703125,0.0,1559.835693359375,1895.4371337890625,0.0,3761.528564453125,0.9089741706848145,1.0,0.0,3.0,1.0,0.0
17935380,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8510476350784302,0.5171331167221069,0.4691872894763946,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9482061862945556,0.7058221101760864,0.6701139807701111,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8469294309616089,0.5102115273475647,0.3594563901424408,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8114408254623413,0.4435862898826599,0.4247609972953796,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6642977595329285,0.2406506389379501,1.110216498374939,285.0052185058594,284.95001220703125,304.28521728515625,293.8731689453125,299.5041809082031,297.250244140625,285.0039978027344,1.0,0.707038938999176,0.4194836318492889,0.4194836318492889,1.0,1.0,-3.643566846847534,1.1656893491744995,2.477877378463745,0.3350522220134735,0.9698023796081544,0.9698023796081544,0.0,256.2704162597656,241.0,67432.390625,0.0,4352.64111328125,1.0,278.5431823730469,282.8237609863281,296.853759765625,301.1503295898437,293.1499938964844,293.1499938964844,278.25,33485.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316263794898988,1.0,0.0,0.0,3.76670503616333,3.7667298316955566,9.467090080761408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.2294921875,0.0,1647.5142822265625,1895.4371337890625,0.0,3696.039794921875,0.9297091960906982,1.0,0.0,3.0,1.0,0.0
17935440,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8510476350784302,0.5171331167221069,0.4691872894763946,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9482061862945556,0.7058221101760864,0.6701139807701111,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8469294309616089,0.5102115273475647,0.3594563901424408,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8114408254623413,0.4435862898826599,0.4247609972953796,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6642977595329285,0.2406506389379501,1.110216498374939,285.0052185058594,284.95001220703125,304.28521728515625,293.8731689453125,299.5041809082031,297.250244140625,285.0039978027344,1.0,0.707038938999176,0.4194836318492889,0.4194836318492889,1.0,1.0,-3.643566846847534,1.1656893491744995,2.477877378463745,0.3350522220134735,0.9698023796081544,0.9698023796081544,0.0,256.2704162597656,241.0,67432.390625,0.0,4352.64111328125,1.0,278.5431823730469,282.8237609863281,296.853759765625,301.1503295898437,293.1499938964844,293.1499938964844,278.25,33485.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316263794898988,1.0,0.0,0.0,3.76670503616333,3.7667298316955566,9.467090080761408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.2294921875,0.0,1647.5142822265625,1895.4371337890625,0.0,3696.039794921875,0.9297091960906982,1.0,0.0,3.0,1.0,0.0
17935500,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8539125919342041,0.5164363384246826,0.4687548577785492,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9524121284484864,0.7061642408370972,0.6706039309501648,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8507818579673767,0.5115661025047302,0.3604756295681,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.814582109451294,0.4438346922397613,0.425047218799591,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6669363975524902,0.2407207638025283,1.1103407144546509,284.87628173828125,284.95001220703125,304.2943115234375,293.8789978027344,299.5009460449219,297.248046875,284.87457275390625,1.0,0.7053998708724976,0.4186473786830902,0.4186473786830902,1.0,1.0,-3.645364284515381,1.1638857126235962,2.481478691101074,0.3329592943191528,0.8806859254837036,0.8806859254837036,0.0,252.56060791015625,241.0,68433.96875,0.0,4334.4404296875,1.0,278.295166015625,282.6767272949219,296.90777587890625,301.3810119628906,293.1499938964844,293.1499938964844,278.25,37460.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371452927589417,1.0,0.0,0.0,3.737659454345703,3.737684726715088,9.321649372395768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.3310546875,0.0,1644.0850830078125,1895.4371337890625,0.0,3746.4560546875,0.9240641593933104,1.0,0.0,3.0,1.0,0.0
17935560,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8566787242889404,0.5156174302101135,0.4678478538990021,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9564929604530334,0.7063344120979309,0.6706075072288513,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8546233177185059,0.5128176212310791,0.3612128794193268,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8176348805427551,0.4439497888088226,0.4250109195709228,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6695433855056763,0.2406975924968719,1.109573483467102,284.9020080566406,284.95001220703125,304.3034973144531,293.8849182128906,299.49676513671875,297.2442321777344,284.9034118652344,1.0,0.7032797336578369,0.4178580641746521,0.4178580641746521,1.0,1.0,-3.644200563430786,1.1611613035202026,2.483039140701294,0.33055379986763,0.8767707943916321,0.8767707943916321,0.0,248.6092224121093,229.0,68139.984375,0.0,4306.70166015625,1.0,278.25701904296875,282.70068359375,296.9019470214844,301.3183898925781,293.1499938964844,293.1499938964844,278.54998779296875,38500.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385027289390564,1.0,0.0,0.0,3.663430213928223,3.66345477104187,8.955073553806869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.4365234375,0.0,1566.941650390625,1895.4371337890625,0.0,3758.82177734375,0.910305380821228,1.0,0.0,3.0,1.0,0.0
17935620,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8655201196670532,0.5154773592948914,0.4670100510120392,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9677973389625548,0.7080224752426147,0.671456515789032,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8655421733856201,0.516505777835846,0.3632578551769256,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8263469934463501,0.4450911581516266,0.4254460632801056,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6772709488868713,0.2412053644657135,1.1092000007629397,285.00421142578125,284.95001220703125,304.3221740722656,293.8970031738281,299.4976806640625,297.2496643066406,285.0030517578125,1.0,0.6985903978347778,0.4162794053554535,0.4162794053554535,1.0,1.0,-3.646738290786743,1.1574450731277466,2.489293336868286,0.3262116909027099,0.9695000052452089,0.9695000052452089,0.0,238.3797607421875,217.0,67471.921875,0.0,4249.90185546875,1.0,278.5432434082031,282.8225402832031,296.8763732910156,301.17584228515625,293.1499938964844,293.1499938964844,278.25,33559.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310625195503236,1.0,0.0,0.0,3.769944190979004,3.769968986511232,9.483379699304352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.1630859375,0.0,1651.8892822265625,1895.4371337890625,0.0,3690.87646484375,0.9304918050765992,1.0,0.0,3.0,1.0,0.0
17935680,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8655201196670532,0.5154773592948914,0.4670100510120392,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9677973389625548,0.7080224752426147,0.671456515789032,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8655421733856201,0.516505777835846,0.3632578551769256,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8263469934463501,0.4450911581516266,0.4254460632801056,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6772709488868713,0.2412053644657135,1.1092000007629397,285.00421142578125,284.95001220703125,304.3221740722656,293.8970031738281,299.4976806640625,297.2496643066406,285.0030517578125,1.0,0.6985903978347778,0.4162794053554535,0.4162794053554535,1.0,1.0,-3.646738290786743,1.1574450731277466,2.489293336868286,0.3262116909027099,0.9695000052452089,0.9695000052452089,0.0,238.3797607421875,217.0,67471.921875,0.0,4249.90185546875,1.0,278.5432434082031,282.8225402832031,296.8763732910156,301.17584228515625,293.1499938964844,293.1499938964844,278.25,33559.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310625195503236,1.0,0.0,0.0,3.769944190979004,3.769968986511232,9.483379699304352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.1630859375,0.0,1651.8892822265625,1895.4371337890625,0.0,3690.87646484375,0.9304918050765992,1.0,0.0,3.0,1.0,0.0
17935740,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8752543330192566,0.5140684843063354,0.4656567275524139,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9790884852409364,0.7085170149803162,0.6718197464942932,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8775861263275146,0.5192579030990601,0.3650324940681457,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8358221650123596,0.4455059468746185,0.4256303310394287,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6858770251274109,0.2413461059331894,1.1084392070770264,284.90191650390625,284.95001220703125,304.3412475585937,293.909423828125,299.4911804199219,297.2445068359375,284.903076171875,1.0,0.6933683156967163,0.4147007763385772,0.4147007763385772,1.0,1.0,-3.64699912071228,1.1528916358947754,2.494107484817505,0.3218158483505249,0.8768543601036072,0.8768543601036072,0.0,227.77674865722656,205.0,68182.265625,0.0,4184.578125,1.0,278.257080078125,282.7000427246094,296.92547607421875,301.34429931640625,293.1499938964844,293.1499938964844,278.54998779296875,38476.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377703070640564,1.0,0.0,0.0,3.666472434997559,3.666496992111206,8.969952318693686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.3017578125,0.0,1570.1861572265625,1895.4371337890625,0.0,3752.151611328125,0.9109076857566832,1.0,0.0,3.0,1.0,0.0
17935800,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8752543330192566,0.5140684843063354,0.4656567275524139,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9790884852409364,0.7085170149803162,0.6718197464942932,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8775861263275146,0.5192579030990601,0.3650324940681457,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8358221650123596,0.4455059468746185,0.4256303310394287,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6858770251274109,0.2413461059331894,1.1084392070770264,284.90191650390625,284.95001220703125,304.3412475585937,293.909423828125,299.4911804199219,297.2445068359375,284.903076171875,1.0,0.6933683156967163,0.4147007763385772,0.4147007763385772,1.0,1.0,-3.64699912071228,1.1528916358947754,2.494107484817505,0.3218158483505249,0.8768543601036072,0.8768543601036072,0.0,227.77674865722656,205.0,68182.265625,0.0,4184.578125,1.0,278.257080078125,282.7000427246094,296.92547607421875,301.34429931640625,293.1499938964844,293.1499938964844,278.54998779296875,38476.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377703070640564,1.0,0.0,0.0,3.666472434997559,3.666496992111206,8.969952318693686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.3017578125,0.0,1570.1861572265625,1895.4371337890625,0.0,3752.151611328125,0.9109076857566832,1.0,0.0,3.0,1.0,0.0
17935860,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8878867626190186,0.5140040516853333,0.4648387730121612,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9915310144424438,0.7101714611053467,0.6725825071334839,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8925697803497314,0.5230801105499268,0.3671297430992126,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8477467894554138,0.4466818273067474,0.4260432124137878,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6965970993041992,0.2419273853302002,1.1081366539001465,285.0048217773437,284.95001220703125,304.3606262207031,293.92218017578125,299.4931640625,297.2504577636719,285.003662109375,1.0,0.6879177093505859,0.4132415652275085,0.4132415652275085,1.0,1.0,-3.649578332901001,1.1494876146316528,2.5000905990600586,0.3178250789642334,0.9702638387680054,0.9702638387680054,0.0,216.02261352539065,193.0,67511.765625,0.0,4118.24951171875,1.0,278.5432434082031,282.8227844238281,296.9012451171875,301.2031555175781,293.1499938964844,293.1499938964844,278.25,33557.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302780032157898,1.0,0.0,0.0,3.7719454765319824,3.771970272064209,9.49345064782392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.68359375,0.0,1654.23193359375,1895.4371337890625,0.0,3683.689453125,0.9309446215629578,1.0,0.0,3.0,1.0,0.0
17935920,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8878867626190186,0.5140040516853333,0.4648387730121612,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9915310144424438,0.7101714611053467,0.6725825071334839,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8925697803497314,0.5230801105499268,0.3671297430992126,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8477467894554138,0.4466818273067474,0.4260432124137878,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6965970993041992,0.2419273853302002,1.1081366539001465,285.0048217773437,284.95001220703125,304.3606262207031,293.92218017578125,299.4931640625,297.2504577636719,285.003662109375,1.0,0.6879177093505859,0.4132415652275085,0.4132415652275085,1.0,1.0,-3.649578332901001,1.1494876146316528,2.5000905990600586,0.3178250789642334,0.9702638387680054,0.9702638387680054,0.0,216.02261352539065,193.0,67511.765625,0.0,4118.24951171875,1.0,278.5432434082031,282.8227844238281,296.9012451171875,301.2031555175781,293.1499938964844,293.1499938964844,278.25,33557.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302780032157898,1.0,0.0,0.0,3.7719454765319824,3.771970272064209,9.49345064782392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.68359375,0.0,1654.23193359375,1895.4371337890625,0.0,3683.689453125,0.9309446215629578,1.0,0.0,3.0,1.0,0.0
17935980,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8996492624282837,0.5126310586929321,0.4635522961616516,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7107462882995605,0.6680743098258972,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9069406986236572,0.525912344455719,0.3689881563186645,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8592779040336609,0.4470911622047424,0.4262576401233673,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.706697940826416,0.2421054393053054,1.1076964139938354,284.8993835449219,284.95001220703125,304.3803405761719,293.935302734375,299.4874267578125,297.24591064453125,284.8999938964844,1.0,0.6819847822189331,0.4117823541164398,0.4117823541164398,1.0,1.0,-3.6446340084075928,1.143415927886963,2.50121808052063,0.3134248256683349,0.8756372332572937,0.8756372332572937,0.0,205.58848571777344,181.0,68176.265625,0.0,4040.1376953125,1.0,278.2570495605469,282.69775390625,296.95123291015625,301.37255859375,293.1499938964844,293.1499938964844,278.54998779296875,38531.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369745254516602,1.0,0.0,0.0,3.6685001850128174,3.668524742126465,8.979876611192594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.3017578125,0.0,1572.886474609375,1895.4371337890625,0.0,3744.8994140625,0.9113301038742064,1.0,0.0,3.0,1.0,0.0
17936040,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8996492624282837,0.5126310586929321,0.4635522961616516,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7107462882995605,0.6680743098258972,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9069406986236572,0.525912344455719,0.3689881563186645,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8592779040336609,0.4470911622047424,0.4262576401233673,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.706697940826416,0.2421054393053054,1.1076964139938354,284.8993835449219,284.95001220703125,304.3803405761719,293.935302734375,299.4874267578125,297.24591064453125,284.8999938964844,1.0,0.6819847822189331,0.4117823541164398,0.4117823541164398,1.0,1.0,-3.6446340084075928,1.143415927886963,2.50121808052063,0.3134248256683349,0.8756372332572937,0.8756372332572937,0.0,205.58848571777344,181.0,68176.265625,0.0,4040.1376953125,1.0,278.2570495605469,282.69775390625,296.95123291015625,301.37255859375,293.1499938964844,293.1499938964844,278.54998779296875,38531.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369745254516602,1.0,0.0,0.0,3.6685001850128174,3.668524742126465,8.979876611192594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.3017578125,0.0,1572.886474609375,1895.4371337890625,0.0,3744.8994140625,0.9113301038742064,1.0,0.0,3.0,1.0,0.0
17936100,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9040902256965636,0.5124656558036804,0.4629772007465362,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.7123798727989197,0.6578065156936646,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9130461812019348,0.5277326703071594,0.3699622452259063,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8637722134590149,0.447545439004898,0.4263639152050018,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7104756236076355,0.2423034310340881,1.1074527502059937,285.0082702636719,284.95001220703125,304.3902893066406,293.94195556640625,299.4886169433594,297.2503967285156,285.0087890625,1.0,0.6782520413398743,0.4110527634620666,0.4110527634620666,1.0,1.0,-3.6325716972351074,1.1370441913604736,2.495527505874634,0.3098264932632446,0.9500623941421508,0.9500623941421508,0.0,201.3654937744141,181.0,67124.359375,0.0,3982.314208984375,1.0,278.5024719238281,282.8272705078125,296.90972900390625,301.1556091308594,293.1499938964844,293.1499938964844,278.54998779296875,34502.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931130349636078,1.0,0.0,0.0,3.7053062915802,3.705330610275269,9.1609712171703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.2685546875,0.0,1584.2025146484375,1895.4371337890625,0.0,3691.498046875,0.9180009961128236,1.0,0.0,3.0,1.0,0.0
17936160,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9099039435386658,0.5124068856239319,0.4627918004989624,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.715074360370636,0.645941972732544,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9205850958824158,0.5296568870544434,0.3711805939674377,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8692785501480103,0.4481111764907837,0.4267235100269317,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7148932218551636,0.2425866872072219,1.107867956161499,284.98736572265625,284.95001220703125,304.4003295898437,293.9486999511719,299.49346923828125,297.2596130371094,284.9856262207031,1.0,0.6742685437202454,0.4104087352752685,0.4104087352752685,1.0,1.0,-3.620474100112915,1.1309020519256592,2.489572048187256,0.3064624071121216,0.9525308609008788,0.9525308609008788,0.0,196.65789794921875,169.0,67058.265625,0.0,3921.73095703125,1.0,278.54327392578125,282.8133850097656,296.9238586425781,301.2073974609375,293.1499938964844,293.1499938964844,278.25,34089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288102388381958,1.0,0.0,0.0,3.755114555358887,3.755139350891113,9.408918231201824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.84375,0.0,1638.5811767578125,1895.4371337890625,0.0,3670.23095703125,0.92750746011734,1.0,0.0,3.0,1.0,0.0
17936220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9223250150680542,0.5109432935714722,0.4614523947238922,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.7212294340133667,0.6215497255325317,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9362799525260924,0.5324488282203674,0.3730415403842926,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8807668089866638,0.4483960270881653,0.4268676042556762,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7235763669013977,0.2426930218935012,1.1073418855667114,284.89190673828125,284.95001220703125,304.4205627441406,293.9624328613281,299.5009155273437,297.2752685546875,284.892822265625,1.0,0.665473222732544,0.4091206789016723,0.4091206789016723,1.0,1.0,-3.5913071632385254,1.1169275045394895,2.474379539489746,0.2992362380027771,0.8540819883346558,0.8540819883346558,0.0,187.0253143310547,157.0,67054.59375,0.0,3787.745849609375,1.0,278.2571716308594,282.7059631347656,296.968017578125,301.3265991210937,293.1499938964844,293.1499938964844,278.54998779296875,39586.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334345459938048,1.0,0.0,0.0,3.601165771484375,3.601190090179444,8.653255463286769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.0234375,0.0,1505.9869384765625,1895.4371337890625,0.0,3712.58154296875,0.8973659873008728,1.0,0.0,3.0,1.0,0.0
17936280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9223250150680542,0.5109432935714722,0.4614523947238922,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.7212294340133667,0.6215497255325317,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9362799525260924,0.5324488282203674,0.3730415403842926,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8807668089866638,0.4483960270881653,0.4268676042556762,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7235763669013977,0.2426930218935012,1.1073418855667114,284.89190673828125,284.95001220703125,304.4205627441406,293.9624328613281,299.5009155273437,297.2752685546875,284.892822265625,1.0,0.665473222732544,0.4091206789016723,0.4091206789016723,1.0,1.0,-3.5913071632385254,1.1169275045394895,2.474379539489746,0.2992362380027771,0.8540819883346558,0.8540819883346558,0.0,187.0253143310547,157.0,67054.59375,0.0,3787.745849609375,1.0,278.2571716308594,282.7059631347656,296.968017578125,301.3265991210937,293.1499938964844,293.1499938964844,278.54998779296875,39586.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334345459938048,1.0,0.0,0.0,3.601165771484375,3.601190090179444,8.653255463286769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.0234375,0.0,1505.9869384765625,1895.4371337890625,0.0,3712.58154296875,0.8973659873008728,1.0,0.0,3.0,1.0,0.0
17936340,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.938373565673828,0.5107817053794861,0.4607041776180267,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.7302725315093994,0.5935779809951782,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9547038674354552,0.5363054275512695,0.3752727806568146,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8950647711753845,0.4494289457798004,0.4272899031639099,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7339877486228943,0.2432706803083419,1.1075842380523682,284.97967529296875,284.95001220703125,304.4410095214844,293.9765014648437,299.5228271484375,297.3121032714844,284.978759765625,1.0,0.6559213995933533,0.4078326225280761,0.4078326225280761,1.0,1.0,-3.5602409839630127,1.1023210287094116,2.4579198360443115,0.2916917204856872,0.9250266551971436,0.9250266551971436,0.0,176.48719787597656,175.0,65926.828125,0.0,3645.578857421875,1.0,278.5419006347656,282.8253173828125,296.943603515625,301.15191650390625,293.1499938964844,293.1499938964844,278.25,34582.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234367609024048,1.0,0.0,0.0,3.677781581878662,3.677805423736572,9.02537237834622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.490234375,0.0,1553.6103515625,1895.4371337890625,0.0,3620.84033203125,0.910414218902588,1.0,0.0,3.0,1.0,0.0
17936400,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.938373565673828,0.5107817053794861,0.4607041776180267,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.7302725315093994,0.5935779809951782,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9547038674354552,0.5363054275512695,0.3752727806568146,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8950647711753845,0.4494289457798004,0.4272899031639099,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7339877486228943,0.2432706803083419,1.1075842380523682,284.97967529296875,284.95001220703125,304.4410095214844,293.9765014648437,299.5228271484375,297.3121032714844,284.978759765625,1.0,0.6559213995933533,0.4078326225280761,0.4078326225280761,1.0,1.0,-3.5602409839630127,1.1023210287094116,2.4579198360443115,0.2916917204856872,0.9250266551971436,0.9250266551971436,0.0,176.48719787597656,175.0,65926.828125,0.0,3645.578857421875,1.0,278.5419006347656,282.8253173828125,296.943603515625,301.15191650390625,293.1499938964844,293.1499938964844,278.25,34582.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234367609024048,1.0,0.0,0.0,3.677781581878662,3.677805423736572,9.02537237834622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.490234375,0.0,1553.6103515625,1895.4371337890625,0.0,3620.84033203125,0.910414218902588,1.0,0.0,3.0,1.0,0.0
17936460,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9411721229553224,0.510093629360199,0.4603240191936493,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.7351054549217224,0.5884919166564941,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9588248133659364,0.5380164980888367,0.3765873610973358,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8979843258857727,0.4497012495994568,0.427662581205368,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7361671924591064,0.2434945255517959,1.1086755990982056,284.8711853027344,284.95001220703125,304.4525451660156,293.9844970703125,299.5346374511719,297.3280334472656,284.8741149902344,1.0,0.6552157998085022,0.4074422121047973,0.4074422121047973,1.0,1.0,-3.556965112686157,1.100005865097046,2.456959247589112,0.2897090017795563,0.8397272825241089,0.8397272825241089,0.0,174.70228576660156,175.0,66666.9140625,0.0,3626.6787109375,1.0,278.2884826660156,282.71319580078125,297.0002136230469,301.3534240722656,293.1499938964844,293.1499938964844,278.25,39842.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277886152267456,1.0,0.0,0.0,3.593470335006714,3.593494415283203,8.616311788500752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.515625,0.0,1499.489501953125,1895.4371337890625,0.0,3660.85498046875,0.8937817215919495,1.0,0.0,3.0,1.0,0.0
17936520,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9398674368858336,0.5096140503883362,0.4598104953765869,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7381371855735779,0.5899741053581238,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.958793044090271,0.5394108295440674,0.3775002956390381,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8973298072814941,0.4499103724956512,0.4278310239315033,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.735744059085846,0.2436612546443939,1.109405517578125,284.9141845703125,284.95001220703125,304.4616394042969,293.9908447265625,299.5415344238281,297.3361511230469,284.91607666015625,1.0,0.6561658978462219,0.4071354568004608,0.4071354568004608,1.0,1.0,-3.560295820236206,1.1002700328826904,2.460025787353516,0.2891639471054077,0.85219407081604,0.85219407081604,0.0,175.32034301757812,193.0,66357.140625,0.0,3638.692138671875,1.0,278.2579345703125,282.7381286621094,296.99560546875,301.2952575683594,293.1499938964844,293.1499938964844,278.54998779296875,38796.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927717387676239,1.0,0.0,0.0,3.537651300430298,3.537674903869629,8.350709208571061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2705078125,0.0,1432.0089111328125,1895.4371337890625,0.0,3660.201171875,0.8829434514045715,1.0,0.0,3.0,1.0,0.0
17936580,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9321805238723756,0.5097097754478455,0.4598004519939422,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.743288516998291,0.6026458144187927,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9540953636169434,0.5435737371444702,0.3803326487541199,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8916168212890625,0.4511491060256958,0.4289684593677521,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7317197322845459,0.2444716095924377,1.1132776737213137,285.0174865722656,284.95001220703125,304.4824523925781,294.0054626464844,299.5555114746094,297.350341796875,285.0171813964844,1.0,0.6624489426612854,0.4064382910728454,0.4064382910728454,1.0,1.0,-3.584933996200561,1.1067813634872437,2.4781525135040283,0.2900967895984649,0.9528139233589172,0.9528139233589172,0.0,180.5085601806641,211.0,66250.6875,0.0,3731.8701171875,1.0,278.5416259765625,282.85382080078125,296.9843444824219,301.1952209472656,293.1499938964844,293.1499938964844,278.25,32970.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200729727745056,1.0,0.0,0.0,3.672975063323975,3.6729986667633057,9.001797138807888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.1259765625,0.0,1536.068115234375,1895.4371337890625,0.0,3589.83203125,0.9083935022354126,1.0,0.0,3.0,1.0,0.0
17936640,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9321805238723756,0.5097097754478455,0.4598004519939422,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.743288516998291,0.6026458144187927,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9540953636169434,0.5435737371444702,0.3803326487541199,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8916168212890625,0.4511491060256958,0.4289684593677521,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7317197322845459,0.2444716095924377,1.1132776737213137,285.0174865722656,284.95001220703125,304.4824523925781,294.0054626464844,299.5555114746094,297.350341796875,285.0171813964844,1.0,0.6624489426612854,0.4064382910728454,0.4064382910728454,1.0,1.0,-3.584933996200561,1.1067813634872437,2.4781525135040283,0.2900967895984649,0.9528139233589172,0.9528139233589172,0.0,180.5085601806641,211.0,66250.6875,0.0,3731.8701171875,1.0,278.5416259765625,282.85382080078125,296.9843444824219,301.1952209472656,293.1499938964844,293.1499938964844,278.25,32970.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200729727745056,1.0,0.0,0.0,3.672975063323975,3.6729986667633057,9.001797138807888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.1259765625,0.0,1536.068115234375,1895.4371337890625,0.0,3589.83203125,0.9083935022354126,1.0,0.0,3.0,1.0,0.0
17936700,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9256640076637268,0.509152352809906,0.459753930568695,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7440910339355469,0.6135369539260864,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.949150800704956,0.5451748371124268,0.3817434906959533,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8865923285484314,0.4514350891113281,0.4295791983604431,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7281301617622375,0.2446767538785934,1.1154531240463257,284.8988952636719,284.95001220703125,304.492919921875,294.0129089355469,299.5542907714844,297.34503173828125,284.89752197265625,1.0,0.6672057509422302,0.406089723110199,0.406089723110199,1.0,1.0,-3.603024482727051,1.1120158433914185,2.491008758544922,0.2913697957992553,0.8763826489448547,0.8763826489448547,0.0,184.90643310546875,211.0,67576.6796875,0.0,3804.648193359375,1.0,278.2973937988281,282.7156982421875,297.0447692871094,301.4476318359375,293.1499938964844,293.1499938964844,278.25,36643.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261472821235656,1.0,0.0,0.0,3.661139249801636,3.661163568496704,8.943877105593856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.7431640625,0.0,1550.4295654296875,1895.4371337890625,0.0,3645.777587890625,0.906429409980774,1.0,0.0,3.0,1.0,0.0
