time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9173203110694884,0.508449137210846,0.4592780470848083,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.7437976598739624,0.6273952126502991,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.942284107208252,0.5466457605361938,0.3828840851783752,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8800841569900513,0.4515695869922638,0.4299019277095794,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7233775854110718,0.2447406351566314,1.1167702674865725,284.92730712890625,284.95001220703125,304.5033874511719,294.0203857421875,299.5464782714844,297.3334045410156,284.9285888671875,1.0,0.672664999961853,0.4052919149398803,0.4052919149398803,1.0,1.0,-3.622464418411255,1.1164485216140747,2.50601577758789,0.2915494740009308,0.8823050856590271,0.8823050856590271,0.0,190.4301605224609,229.0,67626.421875,0.0,3888.561767578125,1.0,278.2575378417969,282.7276916503906,297.04498291015625,301.4148864746094,293.1499938964844,293.1499938964844,278.54998779296875,37156.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285008907318116,1.0,0.0,0.0,3.615492105484009,3.615516185760498,8.722242341718811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.3505859375,0.0,1503.689208984375,1895.4371337890625,0.0,3667.392578125,0.8987048864364624,1.0,0.0,3.0,1.0,0.0
17936820,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9014654159545898,0.5083445906639099,0.45930016040802,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.7419531345367432,0.6581040620803833,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.92775160074234,0.5506599545478821,0.3857848942279815,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8668352365493774,0.4526319801807403,0.4311162531375885,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7131707668304443,0.2452283501625061,1.1204897165298462,285.03570556640625,284.95001220703125,304.5244445800781,294.0355834960937,299.5325012207031,297.31268310546875,285.0353698730469,1.0,0.6853209733963013,0.4036962985992431,0.4036962985992431,1.0,1.0,-3.668848752975464,1.1276320219039917,2.5412166118621826,0.292517215013504,0.996558964252472,0.996558964252472,0.0,203.21034240722656,232.0,67765.171875,0.0,4089.69140625,1.0,278.5422668457031,282.8448181152344,297.02911376953125,301.33319091796875,293.1499938964844,293.1499938964844,278.25,32376.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92392760515213,1.0,0.0,0.0,3.764922857284546,3.7649471759796143,9.458133263251512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.7958984375,0.0,1636.8572998046875,1895.4371337890625,0.0,3625.35986328125,0.9287144541740416,1.0,0.0,3.0,1.0,0.0
17936880,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9014654159545898,0.5083445906639099,0.45930016040802,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.7419531345367432,0.6581040620803833,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.92775160074234,0.5506599545478821,0.3857848942279815,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8668352365493774,0.4526319801807403,0.4311162531375885,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7131707668304443,0.2452283501625061,1.1204897165298462,285.03570556640625,284.95001220703125,304.5244445800781,294.0355834960937,299.5325012207031,297.31268310546875,285.0353698730469,1.0,0.6853209733963013,0.4036962985992431,0.4036962985992431,1.0,1.0,-3.668848752975464,1.1276320219039917,2.5412166118621826,0.292517215013504,0.996558964252472,0.996558964252472,0.0,203.21034240722656,232.0,67765.171875,0.0,4089.69140625,1.0,278.5422668457031,282.8448181152344,297.02911376953125,301.33319091796875,293.1499938964844,293.1499938964844,278.25,32376.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92392760515213,1.0,0.0,0.0,3.764922857284546,3.7649471759796143,9.458133263251512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.7958984375,0.0,1636.8572998046875,1895.4371337890625,0.0,3625.35986328125,0.9287144541740416,1.0,0.0,3.0,1.0,0.0
17936940,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8901557326316833,0.5067617893218994,0.4585679769515991,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.7371677160263062,0.6816554665565491,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9173933267593384,0.5534380674362183,0.3881905674934387,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8572936058044434,0.4527726769447326,0.4318499863147735,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7049754858016968,0.2450902760028839,1.1223506927490234,284.9144592285156,284.95001220703125,304.5455322265625,294.0510559082031,299.50555419921875,297.2748718261719,284.9158630371094,1.0,0.6943327188491821,0.4021006822586059,0.4021006822586059,1.0,1.0,-3.7023520469665527,1.1342347860336304,2.568117380142212,0.2922982573509216,0.9073606133461,0.9073606133461,0.0,213.30758666992188,235.0,69263.4296875,0.0,4243.38427734375,1.0,278.2564392089844,282.6938171386719,297.0838623046875,301.5629272460937,293.1499938964844,293.1499938964844,278.1499938964844,37010.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933953046798706,1.0,0.0,0.0,3.729653596878052,3.7296786308288574,9.281758934776008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.91015625,0.0,1631.3289794921875,1895.4371337890625,0.0,3717.321044921875,0.923922598361969,1.0,0.0,3.0,1.0,0.0
17937000,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8901557326316833,0.5067617893218994,0.4585679769515991,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.7371677160263062,0.6816554665565491,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9173933267593384,0.5534380674362183,0.3881905674934387,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8572936058044434,0.4527726769447326,0.4318499863147735,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7049754858016968,0.2450902760028839,1.1223506927490234,284.9144592285156,284.95001220703125,304.5455322265625,294.0510559082031,299.50555419921875,297.2748718261719,284.9158630371094,1.0,0.6943327188491821,0.4021006822586059,0.4021006822586059,1.0,1.0,-3.7023520469665527,1.1342347860336304,2.568117380142212,0.2922982573509216,0.9073606133461,0.9073606133461,0.0,213.30758666992188,235.0,69263.4296875,0.0,4243.38427734375,1.0,278.2564392089844,282.6938171386719,297.0838623046875,301.5629272460937,293.1499938964844,293.1499938964844,278.1499938964844,37010.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933953046798706,1.0,0.0,0.0,3.729653596878052,3.7296786308288574,9.281758934776008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.91015625,0.0,1631.3289794921875,1895.4371337890625,0.0,3717.321044921875,0.923922598361969,1.0,0.0,3.0,1.0,0.0
17937060,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8803375959396362,0.5054768919944763,0.457572728395462,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9973431825637816,0.7322739958763123,0.6947744488716125,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9089337587356568,0.5564210414886475,0.3903927505016327,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8491573929786682,0.452928751707077,0.4322337508201599,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6975274085998535,0.2448535859584808,1.1226391792297363,284.9243469238281,284.95001220703125,304.5666809082031,294.0668029785156,299.482666015625,297.2481689453125,284.9251403808594,1.0,0.700744092464447,0.400070309638977,0.400070309638977,1.0,1.0,-3.72048592567444,1.1342041492462158,2.586281538009644,0.288954883813858,0.886692464351654,0.886692464351654,0.0,221.99319458007807,238.0,69535.1953125,0.0,4348.0771484375,1.0,278.1523132324219,282.6894836425781,297.07745361328125,301.5663452148437,293.1499938964844,293.1499938964844,278.45001220703125,37533.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364694356918336,1.0,0.0,0.0,3.661935329437256,3.661959648132324,8.947766332312312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.7265625,0.0,1557.9974365234375,1895.4371337890625,0.0,3740.293701171875,0.9092321991920472,1.0,0.0,3.0,1.0,0.0
17937120,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8803375959396362,0.5054768919944763,0.457572728395462,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9973431825637816,0.7322739958763123,0.6947744488716125,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9089337587356568,0.5564210414886475,0.3903927505016327,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8491573929786682,0.452928751707077,0.4322337508201599,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6975274085998535,0.2448535859584808,1.1226391792297363,284.9243469238281,284.95001220703125,304.5666809082031,294.0668029785156,299.482666015625,297.2481689453125,284.9251403808594,1.0,0.700744092464447,0.400070309638977,0.400070309638977,1.0,1.0,-3.72048592567444,1.1342041492462158,2.586281538009644,0.288954883813858,0.886692464351654,0.886692464351654,0.0,221.99319458007807,238.0,69535.1953125,0.0,4348.0771484375,1.0,278.1523132324219,282.6894836425781,297.07745361328125,301.5663452148437,293.1499938964844,293.1499938964844,278.45001220703125,37533.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364694356918336,1.0,0.0,0.0,3.661935329437256,3.661959648132324,8.947766332312312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.7265625,0.0,1557.9974365234375,1895.4371337890625,0.0,3740.293701171875,0.9092321991920472,1.0,0.0,3.0,1.0,0.0
17937180,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8724221587181091,0.5052787065505981,0.4574653804302215,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9899173974990844,0.7306979298591614,0.6927248239517212,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9027063250541688,0.5603440403938293,0.3931750655174255,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8426210880279541,0.4538263976573944,0.433189183473587,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6913866400718689,0.2450793832540512,1.1244069337844849,285.01531982421875,284.95001220703125,304.5878295898437,294.0827941894531,299.4752502441406,297.2455139160156,285.0138244628906,1.0,0.7047701478004456,0.3980399668216705,0.3980399668216705,1.0,1.0,-3.724453687667847,1.1292897462844849,2.595164060592652,0.2832432985305786,0.9825609922409058,0.9825609922409058,0.0,229.3594665527344,241.0,68970.3046875,0.0,4406.0302734375,1.0,278.4432373046875,282.80255126953125,297.06524658203125,301.4589538574219,293.1499938964844,293.1499938964844,278.1499938964844,33135.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299050569534302,1.0,0.0,0.0,3.783459663391113,3.78348445892334,9.551497441862011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.357421875,0.0,1664.5643310546875,1895.4371337890625,0.0,3680.270751953125,0.9332377314567566,1.0,0.0,3.0,1.0,0.0
17937240,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8724221587181091,0.5052787065505981,0.4574653804302215,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9899173974990844,0.7306979298591614,0.6927248239517212,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9027063250541688,0.5603440403938293,0.3931750655174255,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8426210880279541,0.4538263976573944,0.433189183473587,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6913866400718689,0.2450793832540512,1.1244069337844849,285.01531982421875,284.95001220703125,304.5878295898437,294.0827941894531,299.4752502441406,297.2455139160156,285.0138244628906,1.0,0.7047701478004456,0.3980399668216705,0.3980399668216705,1.0,1.0,-3.724453687667847,1.1292897462844849,2.595164060592652,0.2832432985305786,0.9825609922409058,0.9825609922409058,0.0,229.3594665527344,241.0,68970.3046875,0.0,4406.0302734375,1.0,278.4432373046875,282.80255126953125,297.06524658203125,301.4589538574219,293.1499938964844,293.1499938964844,278.1499938964844,33135.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299050569534302,1.0,0.0,0.0,3.783459663391113,3.78348445892334,9.551497441862011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.357421875,0.0,1664.5643310546875,1895.4371337890625,0.0,3680.270751953125,0.9332377314567566,1.0,0.0,3.0,1.0,0.0
17937300,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8694804310798645,0.504535436630249,0.4572479426860809,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9871965050697328,0.729943037033081,0.6923253536224365,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9007577896118164,0.561774492263794,0.3944675326347351,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8403335213661194,0.4539234340190887,0.4336085021495819,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6892207860946655,0.2450317740440368,1.1252684593200684,284.88134765625,284.95001220703125,304.5984191894531,294.0909118652344,299.4695739746094,297.24151611328125,284.8791809082031,1.0,0.7063979506492615,0.3970247805118561,0.3970247805118561,1.0,1.0,-3.726816177368164,1.126938819885254,2.59987735748291,0.2805815935134887,0.892608106136322,0.892608106136322,0.0,232.17889404296875,241.0,70057.1875,0.0,4430.56201171875,1.0,278.1947021484375,282.6501159667969,297.1212158203125,301.6990966796875,293.1499938964844,293.1499938964844,278.1499938964844,36942.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355752468109132,1.0,0.0,0.0,3.763789415359497,3.763814687728882,9.452439257984224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.8818359375,0.0,1670.7572021484375,1895.4371337890625,0.0,3732.1357421875,0.9296611547470092,1.0,0.0,3.0,1.0,0.0
17937360,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.866121768951416,0.5036357641220093,0.4565395712852478,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9841537475585938,0.7291633486747742,0.691640317440033,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8984179496765137,0.5630655884742737,0.3954365253448486,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8377342224121094,0.4538570940494537,0.4336819648742676,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6867470145225525,0.2448690831661224,1.1251925230026243,284.90191650390625,284.95001220703125,304.6089782714844,294.0990600585937,299.4647216796875,297.2364196777344,284.9032897949219,1.0,0.7076774835586548,0.39632448554039,0.39632448554039,1.0,1.0,-3.726305484771729,1.1245259046554563,2.601779699325561,0.2784413695335388,0.8858597278594971,0.8858597278594971,0.0,235.03726196289065,244.0,69794.9765625,0.0,4447.35498046875,1.0,278.1568298339844,282.66912841796875,297.1177062988281,301.6419982910156,293.1499938964844,293.1499938964844,278.45001220703125,38212.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370931386947632,1.0,0.0,0.0,3.6953649520874015,3.695389747619629,9.11187953533954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.7216796875,0.0,1600.98681640625,1895.4371337890625,0.0,3745.980224609375,0.9171374440193176,1.0,0.0,3.0,1.0,0.0
17937420,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8622793555259705,0.5033190250396729,0.4560658633708954,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9805772304534912,0.7293311357498169,0.6915090680122375,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8965933322906494,0.5669202208518982,0.3979868292808532,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8348981738090515,0.4546527862548828,0.4343364834785461,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6839402318000793,0.2450872659683227,1.126146674156189,285.0057983398437,284.95001220703125,304.63006591796875,294.11553955078125,299.465087890625,297.2396850585937,285.0046691894531,1.0,0.7100831270217896,0.3949239253997803,0.3949239253997803,1.0,1.0,-3.730570793151856,1.1216109991073608,2.608959674835205,0.274674117565155,0.980246126651764,0.980246126651764,0.0,238.8707427978516,247.0,69131.96875,0.0,4483.74365234375,1.0,278.4435119628906,282.7929382324219,297.096435546875,301.50396728515625,293.1499938964844,293.1499938964844,278.1499938964844,33547.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300155639648438,1.0,0.0,0.0,3.80040454864502,3.800429582595825,9.63724573921354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.822265625,0.0,1687.9185791015625,1895.4371337890625,0.0,3681.28369140625,0.9373545050621032,1.0,0.0,3.0,1.0,0.0
17937480,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8622793555259705,0.5033190250396729,0.4560658633708954,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9805772304534912,0.7293311357498169,0.6915090680122375,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8965933322906494,0.5669202208518982,0.3979868292808532,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8348981738090515,0.4546527862548828,0.4343364834785461,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6839402318000793,0.2450872659683227,1.126146674156189,285.0057983398437,284.95001220703125,304.63006591796875,294.11553955078125,299.465087890625,297.2396850585937,285.0046691894531,1.0,0.7100831270217896,0.3949239253997803,0.3949239253997803,1.0,1.0,-3.730570793151856,1.1216109991073608,2.608959674835205,0.274674117565155,0.980246126651764,0.980246126651764,0.0,238.8707427978516,247.0,69131.96875,0.0,4483.74365234375,1.0,278.4435119628906,282.7929382324219,297.096435546875,301.50396728515625,293.1499938964844,293.1499938964844,278.1499938964844,33547.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300155639648438,1.0,0.0,0.0,3.80040454864502,3.800429582595825,9.63724573921354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.822265625,0.0,1687.9185791015625,1895.4371337890625,0.0,3681.28369140625,0.9373545050621032,1.0,0.0,3.0,1.0,0.0
17937540,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8581569194793701,0.5017504692077637,0.4551168978214264,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9767499566078186,0.7284500598907471,0.6911507844924927,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8944905996322632,0.5697094202041626,0.4002310633659363,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8319120407104492,0.4546980857849121,0.4347541630268097,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6810351014137268,0.2449080348014831,1.126702904701233,284.9004211425781,284.95001220703125,304.65106201171875,294.1322631835937,299.45855712890625,297.2334899902344,284.9018249511719,1.0,0.7122064232826233,0.3935233354568481,0.3935233354568481,1.0,1.0,-3.732881546020508,1.1180074214935305,2.614874124526977,0.2709194421768188,0.885601818561554,0.885601818561554,0.0,242.7505798339844,250.0,69911.875,0.0,4514.98828125,1.0,278.1564025878906,282.666259765625,297.1485595703125,301.6806640625,293.1499938964844,293.1499938964844,278.45001220703125,38442.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366557598114014,1.0,0.0,0.0,3.703451156616211,3.7034759521484375,9.151800099971296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9912109375,0.0,1611.9920654296875,1895.4371337890625,0.0,3741.992919921875,0.9190582036972046,1.0,0.0,3.0,1.0,0.0
17937600,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8581569194793701,0.5017504692077637,0.4551168978214264,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9767499566078186,0.7284500598907471,0.6911507844924927,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8944905996322632,0.5697094202041626,0.4002310633659363,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8319120407104492,0.4546980857849121,0.4347541630268097,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6810351014137268,0.2449080348014831,1.126702904701233,284.9004211425781,284.95001220703125,304.65106201171875,294.1322631835937,299.45855712890625,297.2334899902344,284.9018249511719,1.0,0.7122064232826233,0.3935233354568481,0.3935233354568481,1.0,1.0,-3.732881546020508,1.1180074214935305,2.614874124526977,0.2709194421768188,0.885601818561554,0.885601818561554,0.0,242.7505798339844,250.0,69911.875,0.0,4514.98828125,1.0,278.1564025878906,282.666259765625,297.1485595703125,301.6806640625,293.1499938964844,293.1499938964844,278.45001220703125,38442.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366557598114014,1.0,0.0,0.0,3.703451156616211,3.7034759521484375,9.151800099971296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9912109375,0.0,1611.9920654296875,1895.4371337890625,0.0,3741.992919921875,0.9190582036972046,1.0,0.0,3.0,1.0,0.0
17937660,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8560700416564941,0.5015685558319092,0.4546637535095215,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9747544527053832,0.7286490201950073,0.6910384297370911,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8936846852302551,0.5721861720085144,0.4017613530158996,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8304212689399719,0.4551870822906494,0.4350469410419464,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6795340776443481,0.2450336217880249,1.126962184906006,285.0187683105469,284.95001220703125,304.6644287109375,294.1430969238281,299.45928955078125,297.23602294921875,285.01776123046875,1.0,0.7134481072425842,0.3926921784877777,0.3926921784877777,1.0,1.0,-3.734696388244629,1.1160110235214231,2.618685483932495,0.2685352265834808,0.9746068716049194,0.9746068716049194,0.0,244.81288146972656,250.0,69093.53125,0.0,4533.28466796875,1.0,278.4228210449219,282.8020324707031,297.1119384765625,301.49005126953125,293.1499938964844,293.1499938964844,278.45001220703125,33663.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301246404647828,1.0,0.0,0.0,3.770262479782105,3.770287275314331,9.484981546847848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.91015625,0.0,1653.072021484375,1895.4371337890625,0.0,3682.283447265625,0.931240439414978,1.0,0.0,3.0,1.0,0.0
17937720,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.855402410030365,0.5015003681182861,0.454675018787384,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9741159081459044,0.7288262248039246,0.6912622451782227,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8937304019927979,0.5735997557640076,0.4027928113937378,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8300082683563232,0.4555236101150512,0.4354013204574585,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6790968775749207,0.245159238576889,1.1276413202285769,285.0067443847656,284.95001220703125,304.67193603515625,294.14923095703125,299.4601745605469,297.2379455566406,285.0056457519531,1.0,0.7142343521118164,0.3922246694564819,0.3922246694564819,1.0,1.0,-3.7374634742736816,1.1154730319976809,2.621990442276001,0.2674484252929687,0.9816271662712096,0.9816271662712096,0.0,245.6987762451172,253.0,69237.78125,0.0,4546.751953125,1.0,278.44354248046875,282.7923278808594,297.1288757324219,301.5431213378906,293.1499938964844,293.1499938964844,278.1499938964844,33599.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293133616447448,1.0,0.0,0.0,3.806727886199951,3.806752920150757,9.66934180723911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.857421875,0.0,1695.8956298828125,1895.4371337890625,0.0,3674.845947265625,0.938826858997345,1.0,0.0,3.0,1.0,0.0
17937780,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.851876974105835,0.4999634623527527,0.4537470042705536,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9706562161445618,0.7279456853866577,0.6909258365631104,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8921324014663696,0.5763304829597473,0.404997318983078,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8275058269500732,0.4555743634700775,0.4358148574829101,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6766533255577087,0.2449932098388672,1.128208041191101,284.90087890625,284.95001220703125,304.69268798828125,294.1664123535156,299.4542541503906,297.2320251464844,284.9022827148437,1.0,0.7161638140678406,0.3909260034561157,0.3909260034561157,1.0,1.0,-3.73978590965271,1.1121639013290403,2.627622127532959,0.2639686465263366,0.8872226476669312,0.8872226476669312,0.0,249.175048828125,256.0,70029.0625,0.0,4575.54248046875,1.0,278.1563415527344,282.6650085449219,297.1822509765625,301.721923828125,293.1499938964844,293.1499938964844,278.45001220703125,38430.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358653426170348,1.0,0.0,0.0,3.7106587886810303,3.710683822631836,9.187456839754304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.1015625,0.0,1620.1981201171875,1895.4371337890625,0.0,3734.782958984375,0.920656144618988,1.0,0.0,3.0,1.0,0.0
17937840,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.851876974105835,0.4999634623527527,0.4537470042705536,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9706562161445618,0.7279456853866577,0.6909258365631104,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8921324014663696,0.5763304829597473,0.404997318983078,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8275058269500732,0.4555743634700775,0.4358148574829101,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6766533255577087,0.2449932098388672,1.128208041191101,284.90087890625,284.95001220703125,304.69268798828125,294.1664123535156,299.4542541503906,297.2320251464844,284.9022827148437,1.0,0.7161638140678406,0.3909260034561157,0.3909260034561157,1.0,1.0,-3.73978590965271,1.1121639013290403,2.627622127532959,0.2639686465263366,0.8872226476669312,0.8872226476669312,0.0,249.175048828125,256.0,70029.0625,0.0,4575.54248046875,1.0,278.1563415527344,282.6650085449219,297.1822509765625,301.721923828125,293.1499938964844,293.1499938964844,278.45001220703125,38430.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358653426170348,1.0,0.0,0.0,3.7106587886810303,3.710683822631836,9.187456839754304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.1015625,0.0,1620.1981201171875,1895.4371337890625,0.0,3734.782958984375,0.920656144618988,1.0,0.0,3.0,1.0,0.0
17937900,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8502694964408875,0.4997693002223968,0.4533130824565887,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9690199494361876,0.7280088067054749,0.690726101398468,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8914769291877747,0.5781928896903992,0.4061128497123718,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8263487219810486,0.4559094309806824,0.4359836280345917,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6754940152168274,0.2450626045465469,1.128259778022766,285.0184020996094,284.95001220703125,304.7030029296875,294.1750793457031,299.454345703125,297.23345947265625,285.0196838378906,1.0,0.7170485258102417,0.3902766704559326,0.3902766704559326,1.0,1.0,-3.740622997283936,1.1104053258895874,2.6302177906036377,0.2620257437229156,0.9695203304290771,0.9695203304290771,0.0,250.7717437744141,256.0,69144.953125,0.0,4588.14453125,1.0,278.4034729003906,282.79986572265625,297.1446838378906,301.5142822265625,293.1499938964844,293.1499938964844,278.45001220703125,34271.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302828907966614,1.0,0.0,0.0,3.753851890563965,3.753876686096192,9.402590990248428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.2451171875,0.0,1638.50634765625,1895.4371337890625,0.0,3683.73388671875,0.9287186861038208,1.0,0.0,3.0,1.0,0.0
17937960,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8494182229042053,0.4997231960296631,0.4533073902130127,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.968148708343506,0.7282601594924927,0.6909766793251038,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8915870189666748,0.580190122127533,0.4075196385383606,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8258266448974609,0.4563918113708496,0.4364478588104248,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6749348640441895,0.2452421933412552,1.1291126012802124,285.0078430175781,284.95001220703125,304.7132873535156,294.1838073730469,299.4557800292969,297.2365417480469,285.0067443847656,1.0,0.7180784940719604,0.3896365463733673,0.3896365463733673,1.0,1.0,-3.744192361831665,1.1095783710479736,2.6346139907836914,0.2604580819606781,0.9841009378433228,0.9841009378433228,0.0,251.9431915283203,259.0,69344.75,0.0,4605.783203125,1.0,278.4436950683594,282.7918395996094,297.1631164550781,301.58453369140625,293.1499938964844,293.1499938964844,278.1499938964844,33585.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285023808479308,1.0,0.0,0.0,3.8131680488586426,3.813193082809448,9.702087027108064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.0126953125,0.0,1703.51611328125,1895.4371337890625,0.0,3667.40625,0.9403555393218994,1.0,0.0,3.0,1.0,0.0
17938020,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8461428284645081,0.4981930255889892,0.4523868262767792,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9647261500358582,0.7273133397102356,0.6905798316001892,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8901674747467041,0.5829130411148071,0.4097176790237427,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8234900236129761,0.4564260244369507,0.4368468523025512,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6726616621017456,0.2450658082962036,1.1296323537826538,284.9004821777344,284.95001220703125,304.733642578125,294.201416015625,299.4498596191406,297.2308044433594,284.9018859863281,1.0,0.7199379205703735,0.3883563280105591,0.3883563280105591,1.0,1.0,-3.7463693618774414,1.1062541007995603,2.64011549949646,0.2569657564163208,0.888920783996582,0.888920783996582,0.0,255.32546997070312,262.0,70147.40625,0.0,4633.642578125,1.0,278.15631103515625,282.6630554199219,297.2171630859375,301.7647705078125,293.1499938964844,293.1499938964844,278.45001220703125,38419.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350385665893556,1.0,0.0,0.0,3.718480348587036,3.718505382537842,9.226229735759262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5380859375,0.0,1629.1448974609375,1895.4371337890625,0.0,3727.236572265625,0.9223841428756714,1.0,0.0,3.0,1.0,0.0
17938080,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8461428284645081,0.4981930255889892,0.4523868262767792,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9647261500358582,0.7273133397102356,0.6905798316001892,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8901674747467041,0.5829130411148071,0.4097176790237427,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8234900236129761,0.4564260244369507,0.4368468523025512,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6726616621017456,0.2450658082962036,1.1296323537826538,284.9004821777344,284.95001220703125,304.733642578125,294.201416015625,299.4498596191406,297.2308044433594,284.9018859863281,1.0,0.7199379205703735,0.3883563280105591,0.3883563280105591,1.0,1.0,-3.7463693618774414,1.1062541007995603,2.64011549949646,0.2569657564163208,0.888920783996582,0.888920783996582,0.0,255.32546997070312,262.0,70147.40625,0.0,4633.642578125,1.0,278.15631103515625,282.6630554199219,297.2171630859375,301.7647705078125,293.1499938964844,293.1499938964844,278.45001220703125,38419.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350385665893556,1.0,0.0,0.0,3.718480348587036,3.718505382537842,9.226229735759262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5380859375,0.0,1629.1448974609375,1895.4371337890625,0.0,3727.236572265625,0.9223841428756714,1.0,0.0,3.0,1.0,0.0
17938140,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8438398241996765,0.4979584217071533,0.4519509077072143,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9622232913970948,0.7275628447532654,0.690568208694458,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8897253274917603,0.586783766746521,0.4122438132762909,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8219035863876343,0.4572287201881408,0.4374635219573974,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6710425615310669,0.2453024536371231,1.1304733753204346,285.0080261230469,284.95001220703125,304.7538146972656,294.21923828125,299.45135498046875,297.2354736328125,285.0069274902344,1.0,0.7218023538589478,0.3870761096477508,0.3870761096477508,1.0,1.0,-3.750613689422608,1.103617787361145,2.646995782852173,0.2534040808677673,0.9862576723098756,0.9862576723098756,0.0,258.04571533203125,265.0,69455.0546875,0.0,4663.228515625,1.0,278.44366455078125,282.79052734375,297.1986694335937,301.62762451171875,293.1499938964844,293.1499938964844,278.1499938964844,33618.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92767071723938,1.0,0.0,0.0,3.820356845855713,3.8203821182250977,9.738703283801442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.84765625,0.0,1712.4390869140625,1895.4371337890625,0.0,3659.7724609375,0.9419212341308594,1.0,0.0,3.0,1.0,0.0
17938200,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8438398241996765,0.4979584217071533,0.4519509077072143,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9622232913970948,0.7275628447532654,0.690568208694458,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8897253274917603,0.586783766746521,0.4122438132762909,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8219035863876343,0.4572287201881408,0.4374635219573974,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6710425615310669,0.2453024536371231,1.1304733753204346,285.0080261230469,284.95001220703125,304.7538146972656,294.21923828125,299.45135498046875,297.2354736328125,285.0069274902344,1.0,0.7218023538589478,0.3870761096477508,0.3870761096477508,1.0,1.0,-3.750613689422608,1.103617787361145,2.646995782852173,0.2534040808677673,0.9862576723098756,0.9862576723098756,0.0,258.04571533203125,265.0,69455.0546875,0.0,4663.228515625,1.0,278.44366455078125,282.79052734375,297.1986694335937,301.62762451171875,293.1499938964844,293.1499938964844,278.1499938964844,33618.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92767071723938,1.0,0.0,0.0,3.820356845855713,3.8203821182250977,9.738703283801442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.84765625,0.0,1712.4390869140625,1895.4371337890625,0.0,3659.7724609375,0.9419212341308594,1.0,0.0,3.0,1.0,0.0
17938260,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8407245874404907,0.4964326024055481,0.4510336220264435,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9587732553482056,0.7265470623970032,0.6901070475578308,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8884009718894958,0.5894971489906311,0.4144378006458282,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8196478486061096,0.4572435319423675,0.4378450810909271,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6688694953918457,0.2451108396053314,1.1309279203414917,284.89990234375,284.95001220703125,304.773681640625,294.2372436523437,299.4453430175781,297.2298278808594,284.9013366699219,1.0,0.7236221432685852,0.385817140340805,0.385817140340805,1.0,1.0,-3.752612829208374,1.1002765893936155,2.6523361206054688,0.2498959600925445,0.8904736042022705,0.8904736042022705,0.0,261.4081115722656,268.0,70261.3515625,0.0,4690.529296875,1.0,278.15625,282.6610107421875,297.2528686523437,301.8082275390625,293.1499938964844,293.1499938964844,278.45001220703125,38420.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341761469841005,1.0,0.0,0.0,3.726105213165283,3.726130247116089,9.264105642614596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6279296875,0.0,1637.9906005859375,1895.4371337890625,0.0,3719.359619140625,0.9240790605545044,1.0,0.0,3.0,1.0,0.0
17938320,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8407245874404907,0.4964326024055481,0.4510336220264435,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9587732553482056,0.7265470623970032,0.6901070475578308,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8884009718894958,0.5894971489906311,0.4144378006458282,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8196478486061096,0.4572435319423675,0.4378450810909271,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6688694953918457,0.2451108396053314,1.1309279203414917,284.89990234375,284.95001220703125,304.773681640625,294.2372436523437,299.4453430175781,297.2298278808594,284.9013366699219,1.0,0.7236221432685852,0.385817140340805,0.385817140340805,1.0,1.0,-3.752612829208374,1.1002765893936155,2.6523361206054688,0.2498959600925445,0.8904736042022705,0.8904736042022705,0.0,261.4081115722656,268.0,70261.3515625,0.0,4690.529296875,1.0,278.15625,282.6610107421875,297.2528686523437,301.8082275390625,293.1499938964844,293.1499938964844,278.45001220703125,38420.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341761469841005,1.0,0.0,0.0,3.726105213165283,3.726130247116089,9.264105642614596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6279296875,0.0,1637.9906005859375,1895.4371337890625,0.0,3719.359619140625,0.9240790605545044,1.0,0.0,3.0,1.0,0.0
17938380,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8385317921638489,0.4962042272090912,0.450601190328598,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.956246852874756,0.7267319560050964,0.6900326013565063,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8880170583724976,0.5933719277381897,0.4169632494449615,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8181111812591553,0.458031952381134,0.4384458661079407,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6673166155815125,0.2453337758779525,1.1317013502120972,285.0083312988281,284.95001220703125,304.79327392578125,294.25543212890625,299.4467468261719,297.2345886230469,285.0072631835937,1.0,0.7254518866539001,0.3845581412315368,0.3845581412315368,1.0,1.0,-3.756684064865112,1.0976245403289795,2.659059524536133,0.2463131099939346,0.988362729549408,0.988362729549408,0.0,264.116455078125,271.0,69558.3828125,0.0,4719.64990234375,1.0,278.4436950683594,282.7894897460937,297.2347717285156,301.6708068847656,293.1499938964844,293.1499938964844,278.1499938964844,33636.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267898797988892,1.0,0.0,0.0,3.826969146728516,3.826994419097901,9.77244440036884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.9501953125,0.0,1720.572021484375,1895.4371337890625,0.0,3651.682373046875,0.9434284567832948,1.0,0.0,3.0,1.0,0.0
17938440,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8385317921638489,0.4962042272090912,0.450601190328598,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.956246852874756,0.7267319560050964,0.6900326013565063,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8880170583724976,0.5933719277381897,0.4169632494449615,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8181111812591553,0.458031952381134,0.4384458661079407,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6673166155815125,0.2453337758779525,1.1317013502120972,285.0083312988281,284.95001220703125,304.79327392578125,294.25543212890625,299.4467468261719,297.2345886230469,285.0072631835937,1.0,0.7254518866539001,0.3845581412315368,0.3845581412315368,1.0,1.0,-3.756684064865112,1.0976245403289795,2.659059524536133,0.2463131099939346,0.988362729549408,0.988362729549408,0.0,264.116455078125,271.0,69558.3828125,0.0,4719.64990234375,1.0,278.4436950683594,282.7894897460937,297.2347717285156,301.6708068847656,293.1499938964844,293.1499938964844,278.1499938964844,33636.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267898797988892,1.0,0.0,0.0,3.826969146728516,3.826994419097901,9.77244440036884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.9501953125,0.0,1720.572021484375,1895.4371337890625,0.0,3651.682373046875,0.9434284567832948,1.0,0.0,3.0,1.0,0.0
17938500,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8373963832855225,0.495527446269989,0.4503775238990783,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.954934060573578,0.7263032793998718,0.6900234818458557,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8877701163291931,0.5947974324226379,0.4182198643684387,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8173283934593201,0.4581141173839569,0.4387920200824737,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6665589809417725,0.2452925741672516,1.1323370933532717,284.87799072265625,284.95001220703125,304.8029479980469,294.2645874023437,299.4443359375,297.232666015625,284.8760070800781,1.0,0.7264301776885986,0.3839286565780639,0.3839286565780639,1.0,1.0,-3.759106159210205,1.0964124202728271,2.662693738937378,0.2447078973054886,0.8991206884384155,0.8991206884384155,0.0,265.5667419433594,271.0,70644.8046875,0.0,4735.947265625,1.0,278.1938171386719,282.6396484375,297.2910461425781,301.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,37218.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320292472839355,1.0,0.0,0.0,3.803309917449951,3.803335666656494,9.651986374592525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.0693359375,0.0,1720.0133056640625,1895.4371337890625,0.0,3699.7275390625,0.938786804676056,1.0,0.0,3.0,1.0,0.0
17938560,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8355557918548584,0.494687557220459,0.4496946334838867,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9527779817581176,0.7256524562835693,0.689514696598053,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.886772096157074,0.5960712432861328,0.4191524386405945,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8159146904945374,0.4580312073230743,0.4388152062892914,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6652340888977051,0.2451283931732177,1.1321001052856443,284.8992614746094,284.95001220703125,304.81256103515625,294.2738037109375,299.44061279296875,297.22900390625,284.9008178710937,1.0,0.7272413372993469,0.3833246827125549,0.3833246827125549,1.0,1.0,-3.758540391921997,1.094293475151062,2.664246797561645,0.2428028732538223,0.8918947577476501,0.8918947577476501,0.0,267.4690246582031,274.0,70370.6640625,0.0,4746.5458984375,1.0,278.1562805175781,282.6592102050781,297.2893981933594,301.8523254394531,293.1499938964844,293.1499938964844,278.45001220703125,38447.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332591891288756,1.0,0.0,0.0,3.733339548110962,3.733364820480346,9.300113674726164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.4462890625,0.0,1646.6124267578125,1895.4371337890625,0.0,3710.978515625,0.925597071647644,1.0,0.0,3.0,1.0,0.0
