time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8334524035453796,0.4944663941860199,0.4492662847042084,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9502293467521667,0.7257749438285828,0.6893793344497681,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8864291310310364,0.5999428033828735,0.4216717779636383,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8144094347953796,0.4588074088096618,0.4394021928310394,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6637383699417114,0.2453386783599853,1.132812261581421,285.0087280273437,284.95001220703125,304.8314514160156,294.2923583984375,299.4421081542969,297.2338256835937,285.00762939453125,1.0,0.7290418744087219,0.3821167647838592,0.3821167647838592,1.0,1.0,-3.7624452114105225,1.0917257070541382,2.670719623565674,0.2392925471067428,0.9904839992523192,0.9904839992523192,0.0,270.1753234863281,277.0,69659.078125,0.0,4775.27294921875,1.0,278.4437561035156,282.78863525390625,297.2716369628906,301.7145690917969,293.1499938964844,293.1499938964844,278.1499938964844,33649.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258647561073304,1.0,0.0,0.0,3.833294630050659,3.833320140838623,9.804776937016868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.921875,0.0,1728.3480224609375,1895.4371337890625,0.0,3643.180419921875,0.9448679089546204,1.0,0.0,3.0,1.0,0.0
17938680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8334524035453796,0.4944663941860199,0.4492662847042084,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9502293467521667,0.7257749438285828,0.6893793344497681,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8864291310310364,0.5999428033828735,0.4216717779636383,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8144094347953796,0.4588074088096618,0.4394021928310394,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6637383699417114,0.2453386783599853,1.132812261581421,285.0087280273437,284.95001220703125,304.8314514160156,294.2923583984375,299.4421081542969,297.2338256835937,285.00762939453125,1.0,0.7290418744087219,0.3821167647838592,0.3821167647838592,1.0,1.0,-3.7624452114105225,1.0917257070541382,2.670719623565674,0.2392925471067428,0.9904839992523192,0.9904839992523192,0.0,270.1753234863281,277.0,69659.078125,0.0,4775.27294921875,1.0,278.4437561035156,282.78863525390625,297.2716369628906,301.7145690917969,293.1499938964844,293.1499938964844,278.1499938964844,33649.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258647561073304,1.0,0.0,0.0,3.833294630050659,3.833320140838623,9.804776937016868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.921875,0.0,1728.3480224609375,1895.4371337890625,0.0,3643.180419921875,0.9448679089546204,1.0,0.0,3.0,1.0,0.0
17938740,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8305861949920654,0.4929567575454712,0.4483667910099029,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9467446208000184,0.7246314287185669,0.6888028979301453,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8852422833442688,0.6026184558868408,0.4238481819629669,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8122465014457703,0.458791047334671,0.4397587776184082,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6617345213890076,0.2451195865869522,1.1331559419631958,284.8988647460937,284.95001220703125,304.8500061035156,294.3110656738281,299.4358215332031,297.2282409667969,284.9002990722656,1.0,0.7308039665222168,0.3809088468551636,0.3809088468551636,1.0,1.0,-3.7641427516937256,1.088410496711731,2.675732135772705,0.2357847094535827,0.8934526443481445,0.8934526443481445,0.0,273.5284118652344,280.0,70478.1328125,0.0,4801.77734375,1.0,278.1561584472656,282.657470703125,297.3265075683594,301.8966369628906,293.1499938964844,293.1499938964844,278.45001220703125,38418.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323190450668336,1.0,0.0,0.0,3.7403910160064697,3.740416288375856,9.335278718936024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.21875,0.0,1654.6187744140625,1895.4371337890625,0.0,3702.379638671875,0.9272525310516356,1.0,0.0,3.0,1.0,0.0
17938800,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8305861949920654,0.4929567575454712,0.4483667910099029,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9467446208000184,0.7246314287185669,0.6888028979301453,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8852422833442688,0.6026184558868408,0.4238481819629669,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8122465014457703,0.458791047334671,0.4397587776184082,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6617345213890076,0.2451195865869522,1.1331559419631958,284.8988647460937,284.95001220703125,304.8500061035156,294.3110656738281,299.4358215332031,297.2282409667969,284.9002990722656,1.0,0.7308039665222168,0.3809088468551636,0.3809088468551636,1.0,1.0,-3.7641427516937256,1.088410496711731,2.675732135772705,0.2357847094535827,0.8934526443481445,0.8934526443481445,0.0,273.5284118652344,280.0,70478.1328125,0.0,4801.77734375,1.0,278.1561584472656,282.657470703125,297.3265075683594,301.8966369628906,293.1499938964844,293.1499938964844,278.45001220703125,38418.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323190450668336,1.0,0.0,0.0,3.7403910160064697,3.740416288375856,9.335278718936024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.21875,0.0,1654.6187744140625,1895.4371337890625,0.0,3702.379638671875,0.9272525310516356,1.0,0.0,3.0,1.0,0.0
17938860,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.828925371170044,0.4927964508533478,0.4479270875453949,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.94465833902359,0.7246520519256592,0.6885156631469727,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8848088979721069,0.6053938865661621,0.4255589544773102,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8109915256500244,0.4593152999877929,0.4400713741779327,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6605306267738342,0.2452360689640045,1.1333396434783936,285.0182800292969,284.95001220703125,304.86309814453125,294.3247375488281,299.436767578125,297.2315368652344,285.01715087890625,1.0,0.732025146484375,0.380082368850708,0.380082368850708,1.0,1.0,-3.7659120559692383,1.0863410234451294,2.67957091331482,0.2331993579864502,0.9867506623268129,0.9867506623268129,0.0,275.5989074707031,280.0,69644.8984375,0.0,4820.27880859375,1.0,278.4306640625,282.7955322265625,297.2944641113281,301.7173156738281,293.1499938964844,293.1499938964844,278.45001220703125,33645.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253939390182496,1.0,0.0,0.0,3.8135769367218018,3.813601970672608,9.70416749623837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.15625,0.0,1704.47802734375,1895.4371337890625,0.0,3638.85107421875,0.940720558166504,1.0,0.0,3.0,1.0,0.0
17938920,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.828561007976532,0.4927444756031036,0.4479457437992096,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9441882967948914,0.7246939539909363,0.6886103749275208,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8849357962608337,0.6064806580543518,0.4263583719730377,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8107631802558899,0.4595563411712646,0.4403339326381683,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6602945923805237,0.2453177869319915,1.13381028175354,285.00909423828125,284.95001220703125,304.8681335449219,294.3301086425781,299.4373779296875,297.2330627441406,285.0080261230469,1.0,0.7325766682624817,0.3797609508037567,0.3797609508037567,1.0,1.0,-3.767892599105835,1.0859564542770386,2.681936264038086,0.2323758006095886,0.9924924969673156,0.9924924969673156,0.0,276.2318420410156,283.0,69758.75,0.0,4830.12890625,1.0,278.4437866210937,282.78790283203125,297.30926513671875,301.7589416503906,293.1499938964844,293.1499938964844,278.1499938964844,33666.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924896776676178,1.0,0.0,0.0,3.839443922042847,3.8394694328308105,9.836259096118738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.951171875,0.0,1735.9605712890625,1895.4371337890625,0.0,3634.2783203125,0.9462705850601196,1.0,0.0,3.0,1.0,0.0
17938980,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8257908225059509,0.4912454485893249,0.4470574855804443,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9407132863998412,0.7234920263290405,0.687981128692627,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8838057518005371,0.6091291308403015,0.4285201132297516,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8086233735084534,0.4595275819301605,0.4406809210777282,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.658370316028595,0.2450869530439376,1.1341066360473633,284.8984680175781,284.95001220703125,304.8858642578125,294.349609375,299.4311218261719,297.2274475097656,284.8999328613281,1.0,0.7343130111694336,0.3786130547523498,0.3786130547523498,1.0,1.0,-3.769454002380371,1.0827716588974,2.6866824626922607,0.2289989739656448,0.8949722647666931,0.8949722647666931,0.0,279.58209228515625,286.0,70587.0390625,0.0,4856.27685546875,1.0,278.1560974121094,282.656005859375,297.3648376464844,301.9422607421875,293.1499938964844,293.1499938964844,278.45001220703125,38412.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313058257102966,1.0,0.0,0.0,3.747328042984009,3.7473533153533936,9.369937288283836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.56640625,0.0,1662.699462890625,1895.4371337890625,0.0,3693.1044921875,0.9287917613983154,1.0,0.0,3.0,1.0,0.0
17939040,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8257908225059509,0.4912454485893249,0.4470574855804443,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9407132863998412,0.7234920263290405,0.687981128692627,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8838057518005371,0.6091291308403015,0.4285201132297516,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8086233735084534,0.4595275819301605,0.4406809210777282,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.658370316028595,0.2450869530439376,1.1341066360473633,284.8984680175781,284.95001220703125,304.8858642578125,294.349609375,299.4311218261719,297.2274475097656,284.8999328613281,1.0,0.7343130111694336,0.3786130547523498,0.3786130547523498,1.0,1.0,-3.769454002380371,1.0827716588974,2.6866824626922607,0.2289989739656448,0.8949722647666931,0.8949722647666931,0.0,279.58209228515625,286.0,70587.0390625,0.0,4856.27685546875,1.0,278.1560974121094,282.656005859375,297.3648376464844,301.9422607421875,293.1499938964844,293.1499938964844,278.45001220703125,38412.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313058257102966,1.0,0.0,0.0,3.747328042984009,3.7473533153533936,9.369937288283836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.56640625,0.0,1662.699462890625,1895.4371337890625,0.0,3693.1044921875,0.9287917613983154,1.0,0.0,3.0,1.0,0.0
17939100,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8244842886924744,0.4910615384578705,0.4466306269168854,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9390388131141664,0.7233926653862,0.6876250505447388,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8833242654800415,0.6109787821769714,0.4296108186244964,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8075844049453735,0.459825187921524,0.4408084452152252,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6574206948280334,0.245121419429779,1.1339917182922363,285.0184020996094,284.95001220703125,304.8945007324219,294.3594970703125,299.4310607910156,297.22900390625,285.01983642578125,1.0,0.7351091504096985,0.3780390918254852,0.3780390918254852,1.0,1.0,-3.76983094215393,1.0810532569885254,2.6887776851654053,0.2271000891923904,0.9784790873527528,0.9784790873527528,0.0,281.1493530273437,286.0,69665.6796875,0.0,4867.5009765625,1.0,278.404296875,282.7938232421875,297.32867431640625,301.73370361328125,293.1499938964844,293.1499938964844,278.45001220703125,34374.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925686538219452,1.0,0.0,0.0,3.787719488143921,3.787744522094727,9.573018360242711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.5732421875,0.0,1679.236328125,1895.4371337890625,0.0,3641.541748046875,0.9363738298416138,1.0,0.0,3.0,1.0,0.0
17939160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8238235712051392,0.4910407066345215,0.4466401636600494,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.938157856464386,0.7234959602355957,0.6877306699752808,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8835246562957764,0.6129751205444336,0.4310145676136017,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8071471452713013,0.4602823257446289,0.4412436485290527,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6569810509681702,0.2452737987041473,1.1347051858901978,285.0097045898437,284.95001220703125,304.9030456542969,294.36944580078125,299.43243408203125,297.2322998046875,285.0086364746094,1.0,0.7360591292381287,0.3774815797805786,0.3774815797805786,1.0,1.0,-3.773037672042847,1.0802985429763794,2.6927390098571777,0.2255878746509552,0.9946707487106324,0.9946707487106324,0.0,282.2878723144531,289.0,69857.6171875,0.0,4884.24609375,1.0,278.4439392089844,282.7875671386719,297.3482666015625,301.8046264648437,293.1499938964844,293.1499938964844,278.1499938964844,33661.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238545894622804,1.0,0.0,0.0,3.845302581787109,3.845328092575073,9.866299706118298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.5234375,0.0,1743.0692138671875,1895.4371337890625,0.0,3624.687744140625,0.947667360305786,1.0,0.0,3.0,1.0,0.0
17939220,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8211307525634766,0.4895524978637695,0.4457652568817138,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9347172379493712,0.7222385406494141,0.6870530843734741,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8824484944343567,0.6155916452407837,0.4331596791744232,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8050191402435303,0.4602419734001159,0.4415828883647918,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6551352739334106,0.2450322061777115,1.134960651397705,284.8980407714844,284.95001220703125,304.91961669921875,294.3895874023437,299.4259338378906,297.2266540527344,284.8995056152344,1.0,0.7377710938453674,0.3763665556907654,0.3763665556907654,1.0,1.0,-3.7744781970977774,1.0771636962890625,2.697314500808716,0.2222756147384643,0.8964985609054565,0.8964985609054565,0.0,285.63360595703125,292.0,70696.9921875,0.0,4910.06640625,1.0,278.15606689453125,282.6546630859375,297.4047241210937,301.9895324707031,293.1499938964844,293.1499938964844,278.45001220703125,38404.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302453994750975,1.0,0.0,0.0,3.754235029220581,3.754260540008545,9.404511160937544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.4931640625,0.0,1670.7613525390625,1895.4371337890625,0.0,3683.39013671875,0.930322527885437,1.0,0.0,3.0,1.0,0.0
17939280,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8211307525634766,0.4895524978637695,0.4457652568817138,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9347172379493712,0.7222385406494141,0.6870530843734741,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8824484944343567,0.6155916452407837,0.4331596791744232,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8050191402435303,0.4602419734001159,0.4415828883647918,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6551352739334106,0.2450322061777115,1.134960651397705,284.8980407714844,284.95001220703125,304.91961669921875,294.3895874023437,299.4259338378906,297.2266540527344,284.8995056152344,1.0,0.7377710938453674,0.3763665556907654,0.3763665556907654,1.0,1.0,-3.7744781970977774,1.0771636962890625,2.697314500808716,0.2222756147384643,0.8964985609054565,0.8964985609054565,0.0,285.63360595703125,292.0,70696.9921875,0.0,4910.06640625,1.0,278.15606689453125,282.6546630859375,297.4047241210937,301.9895324707031,293.1499938964844,293.1499938964844,278.45001220703125,38404.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302453994750975,1.0,0.0,0.0,3.754235029220581,3.754260540008545,9.404511160937544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.4931640625,0.0,1670.7613525390625,1895.4371337890625,0.0,3683.39013671875,0.930322527885437,1.0,0.0,3.0,1.0,0.0
17939340,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.819213330745697,0.4893571436405182,0.445357084274292,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9321891069412231,0.7221884727478027,0.6867523789405823,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8821970224380493,0.6194186210632324,0.4356390237808227,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8035637736320496,0.4609878063201904,0.4421366751194,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.653800368309021,0.2452093511819839,1.1355139017105105,285.00982666015625,284.95001220703125,304.9354858398437,294.409912109375,299.4269104003906,297.23150634765625,285.0087890625,1.0,0.7394923567771912,0.3752515316009521,0.3752515316009521,1.0,1.0,-3.7779288291931152,1.0746843814849854,2.70324444770813,0.218877911567688,0.996623992919922,0.996623992919922,0.0,288.3358459472656,295.0,69962.234375,0.0,4937.70556640625,1.0,278.4438781738281,282.7868957519531,297.388916015625,301.8524475097656,293.1499938964844,293.1499938964844,278.1499938964844,33694.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228001236915588,1.0,0.0,0.0,3.8515970706939697,3.8516225814819336,9.898627695292816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.0849609375,0.0,1751.0321044921875,1895.4371337890625,0.0,3614.97705078125,0.9490383863449096,1.0,0.0,3.0,1.0,0.0
17939400,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.819213330745697,0.4893571436405182,0.445357084274292,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9321891069412231,0.7221884727478027,0.6867523789405823,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8821970224380493,0.6194186210632324,0.4356390237808227,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8035637736320496,0.4609878063201904,0.4421366751194,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.653800368309021,0.2452093511819839,1.1355139017105105,285.00982666015625,284.95001220703125,304.9354858398437,294.409912109375,299.4269104003906,297.23150634765625,285.0087890625,1.0,0.7394923567771912,0.3752515316009521,0.3752515316009521,1.0,1.0,-3.7779288291931152,1.0746843814849854,2.70324444770813,0.218877911567688,0.996623992919922,0.996623992919922,0.0,288.3358459472656,295.0,69962.234375,0.0,4937.70556640625,1.0,278.4438781738281,282.7868957519531,297.388916015625,301.8524475097656,293.1499938964844,293.1499938964844,278.1499938964844,33694.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228001236915588,1.0,0.0,0.0,3.8515970706939697,3.8516225814819336,9.898627695292816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.0849609375,0.0,1751.0321044921875,1895.4371337890625,0.0,3614.97705078125,0.9490383863449096,1.0,0.0,3.0,1.0,0.0
17939460,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8165640830993652,0.4878760576248169,0.4444885849952698,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9287936687469482,0.7208747267723083,0.6860224008560181,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.881158709526062,0.6219958662986755,0.4377597272396087,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8014832139015198,0.4609335064888,0.4424642920494079,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6520225405693054,0.2449564188718795,1.1357232332229614,284.89752197265625,284.95001220703125,304.9505615234375,294.4303283691406,299.4199523925781,297.2257995605469,284.89898681640625,1.0,0.7411794662475586,0.3741516768932342,0.3741516768932342,1.0,1.0,-3.7792155742645264,1.0715315341949463,2.70768404006958,0.2155767530202865,0.8979213237762451,0.8979213237762451,0.0,291.6844787597656,298.0,70805.109375,0.0,4963.14111328125,1.0,278.156005859375,282.6534118652344,297.4454345703125,302.0377502441406,293.1499938964844,293.1499938964844,278.45001220703125,38403.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291729927062988,1.0,0.0,0.0,3.76094913482666,3.760974645614624,9.438178381060424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.4404296875,0.0,1678.6751708984375,1895.4371337890625,0.0,3673.558349609375,0.931816041469574,1.0,0.0,3.0,1.0,0.0
17939520,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8165640830993652,0.4878760576248169,0.4444885849952698,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9287936687469482,0.7208747267723083,0.6860224008560181,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.881158709526062,0.6219958662986755,0.4377597272396087,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8014832139015198,0.4609335064888,0.4424642920494079,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6520225405693054,0.2449564188718795,1.1357232332229614,284.89752197265625,284.95001220703125,304.9505615234375,294.4303283691406,299.4199523925781,297.2257995605469,284.89898681640625,1.0,0.7411794662475586,0.3741516768932342,0.3741516768932342,1.0,1.0,-3.7792155742645264,1.0715315341949463,2.70768404006958,0.2155767530202865,0.8979213237762451,0.8979213237762451,0.0,291.6844787597656,298.0,70805.109375,0.0,4963.14111328125,1.0,278.156005859375,282.6534118652344,297.4454345703125,302.0377502441406,293.1499938964844,293.1499938964844,278.45001220703125,38403.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291729927062988,1.0,0.0,0.0,3.76094913482666,3.760974645614624,9.438178381060424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.4404296875,0.0,1678.6751708984375,1895.4371337890625,0.0,3673.558349609375,0.931816041469574,1.0,0.0,3.0,1.0,0.0
17939580,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8146735429763794,0.4876881241798401,0.4440857768058777,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9263044595718384,0.7207711338996887,0.685670018196106,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8809274435043335,0.6257984638214111,0.4402187168598175,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8000705242156982,0.4616688787937164,0.4430066049098968,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6507357954978943,0.2451236248016357,1.1362284421920776,285.0101013183594,284.95001220703125,304.9647827148437,294.4508056640625,299.42047119140625,297.2306213378906,285.0090637207031,1.0,0.7428753972053528,0.3730518519878387,0.3730518519878387,1.0,1.0,-3.782514095306397,1.0690338611602783,2.7134804725646973,0.2121905088424682,0.9985045194625854,0.9985045194625854,0.0,294.3868713378906,301.0,70060.890625,0.0,4990.41064453125,1.0,278.44390869140625,282.7865600585937,297.4298095703125,301.9002685546875,293.1499938964844,293.1499938964844,278.1499938964844,33712.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217309951782228,1.0,0.0,0.0,3.85734796524048,3.8573734760284415,9.92820901046798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.0517578125,0.0,1758.2308349609375,1895.4371337890625,0.0,3605.12451171875,0.9503511786460876,1.0,0.0,3.0,1.0,0.0
17939640,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8146735429763794,0.4876881241798401,0.4440857768058777,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9263044595718384,0.7207711338996887,0.685670018196106,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8809274435043335,0.6257984638214111,0.4402187168598175,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8000705242156982,0.4616688787937164,0.4430066049098968,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6507357954978943,0.2451236248016357,1.1362284421920776,285.0101013183594,284.95001220703125,304.9647827148437,294.4508056640625,299.42047119140625,297.2306213378906,285.0090637207031,1.0,0.7428753972053528,0.3730518519878387,0.3730518519878387,1.0,1.0,-3.782514095306397,1.0690338611602783,2.7134804725646973,0.2121905088424682,0.9985045194625854,0.9985045194625854,0.0,294.3868713378906,301.0,70060.890625,0.0,4990.41064453125,1.0,278.44390869140625,282.7865600585937,297.4298095703125,301.9002685546875,293.1499938964844,293.1499938964844,278.1499938964844,33712.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217309951782228,1.0,0.0,0.0,3.85734796524048,3.8573734760284415,9.92820901046798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.0517578125,0.0,1758.2308349609375,1895.4371337890625,0.0,3605.12451171875,0.9503511786460876,1.0,0.0,3.0,1.0,0.0
17939700,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8136987090110779,0.4870429039001465,0.4438894987106323,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9250465035438538,0.7202070951461792,0.6855351328849792,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8807729482650757,0.6271543502807617,0.4414427578449249,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7993694543838501,0.4617247283458709,0.443332314491272,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6501257419586182,0.2450577020645141,1.1367599964141846,284.8781433105469,284.95001220703125,304.9715270996094,294.4610290527344,299.41748046875,297.22869873046875,284.8759460449219,1.0,0.7437915802001953,0.3725019097328186,0.3725019097328186,1.0,1.0,-3.7846288681030273,1.0679227113723757,2.7167060375213623,0.2107028365135193,0.9085953831672668,0.9085953831672668,0.0,295.8272399902344,301.0,71180.6015625,0.0,5006.001953125,1.0,278.1931457519531,282.6347961425781,297.48687744140625,302.14111328125,293.1499938964844,293.1499938964844,278.1499938964844,37108.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926896035671234,1.0,0.0,0.0,3.8362131118774414,3.836239099502564,9.81971084001998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.638671875,0.0,1759.0911865234375,1895.4371337890625,0.0,3652.657470703125,0.946177303791046,1.0,0.0,3.0,1.0,0.0
17939760,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8120508193969727,0.4862169325351715,0.4432288110256195,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9229894876480104,0.7194063663482666,0.684894859790802,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8799312710762024,0.6283359527587891,0.4423166513442993,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7980536818504333,0.4616022706031799,0.4433252215385437,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6490280628204346,0.2448611259460449,1.1364001035690308,284.8968811035156,284.95001220703125,304.97802734375,294.47119140625,299.4130249023437,297.2248840332031,284.8984680175781,1.0,0.7445386648178101,0.3719761073589325,0.3719761073589325,1.0,1.0,-3.783676862716675,1.0659010410308838,2.717775821685791,0.2089375406503677,0.8991670608520508,0.8991670608520508,0.0,297.73162841796875,304.0,70908.3125,0.0,5015.49951171875,1.0,278.1560363769531,282.65240478515625,297.48638916015625,302.0860900878906,293.1499938964844,293.1499938964844,278.45001220703125,38430.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280891418457032,1.0,0.0,0.0,3.767195463180542,3.767221212387085,9.469555948271592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.884765625,0.0,1686.2762451171875,1895.4371337890625,0.0,3663.614013671875,0.933125376701355,1.0,0.0,3.0,1.0,0.0
17939820,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8101637363433838,0.4860351979732513,0.4428297877311706,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9205525517463684,0.7192426919937134,0.6844889521598816,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8797059655189514,0.6320744752883911,0.4447423219680786,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7966784238815308,0.4623265862464905,0.4438555538654327,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6477845907211304,0.2450190484523773,1.1368616819381714,285.0103454589844,284.95001220703125,304.9902648925781,294.4914855957031,299.4131164550781,297.2295227050781,285.0093078613281,1.0,0.7462093234062195,0.3709245026111603,0.3709245026111603,1.0,1.0,-3.786808729171753,1.0634891986846924,2.7233195304870605,0.2056751251220703,1.0,1.0,0.0,300.4385070800781,307.0,70155.515625,0.0,5042.37451171875,1.0,278.4439392089844,282.78643798828125,297.4705505371094,301.94781494140625,293.1499938964844,293.1499938964844,278.1499938964844,33731.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920666754245758,1.0,0.0,0.0,3.8626866340637207,3.862712383270264,9.95570985651284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.3681640625,0.0,1764.9505615234375,1895.4371337890625,0.0,3595.310546875,0.951562523841858,1.0,0.0,3.0,1.0,0.0
17939880,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8101637363433838,0.4860351979732513,0.4428297877311706,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9205525517463684,0.7192426919937134,0.6844889521598816,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8797059655189514,0.6320744752883911,0.4447423219680786,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7966784238815308,0.4623265862464905,0.4438555538654327,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6477845907211304,0.2450190484523773,1.1368616819381714,285.0103454589844,284.95001220703125,304.9902648925781,294.4914855957031,299.4131164550781,297.2295227050781,285.0093078613281,1.0,0.7462093234062195,0.3709245026111603,0.3709245026111603,1.0,1.0,-3.786808729171753,1.0634891986846924,2.7233195304870605,0.2056751251220703,1.0,1.0,0.0,300.4385070800781,307.0,70155.515625,0.0,5042.37451171875,1.0,278.4439392089844,282.78643798828125,297.4705505371094,301.94781494140625,293.1499938964844,293.1499938964844,278.1499938964844,33731.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920666754245758,1.0,0.0,0.0,3.8626866340637207,3.862712383270264,9.95570985651284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.3681640625,0.0,1764.9505615234375,1895.4371337890625,0.0,3595.310546875,0.951562523841858,1.0,0.0,3.0,1.0,0.0
17939940,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8075019121170044,0.4845692217350006,0.4419722557067871,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9172818660736084,0.7177799940109253,0.683625340461731,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8786367177963257,0.6343785524368286,0.4467000663280487,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.794687807559967,0.4622440040111542,0.444157987833023,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6461150646209717,0.2447427362203598,1.136977195739746,284.8973999023437,284.95001220703125,305.0013122558594,294.5115051269531,299.40447998046875,297.2229309082031,284.8987731933594,1.0,0.7478350400924683,0.3698728680610657,0.3698728680610657,1.0,1.0,-3.787608623504639,1.0603104829788208,2.7272980213165283,0.2024593353271484,0.9006391167640686,0.9006391167640686,0.0,303.8150329589844,310.0,70998.8984375,0.0,5066.62841796875,1.0,278.1567687988281,282.652587890625,297.5260009765625,302.1322021484375,293.1499938964844,293.1499938964844,278.1499938964844,38365.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269791841506958,1.0,0.0,0.0,3.772491216659546,3.772516965866089,9.496198458691653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.197265625,0.0,1692.05908203125,1895.4371337890625,0.0,3653.421875,0.9344156980514526,1.0,0.0,3.0,1.0,0.0
17940000,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8075019121170044,0.4845692217350006,0.4419722557067871,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9172818660736084,0.7177799940109253,0.683625340461731,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8786367177963257,0.6343785524368286,0.4467000663280487,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.794687807559967,0.4622440040111542,0.444157987833023,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6461150646209717,0.2447427362203598,1.136977195739746,284.8973999023437,284.95001220703125,305.0013122558594,294.5115051269531,299.40447998046875,297.2229309082031,284.8987731933594,1.0,0.7478350400924683,0.3698728680610657,0.3698728680610657,1.0,1.0,-3.787608623504639,1.0603104829788208,2.7272980213165283,0.2024593353271484,0.9006391167640686,0.9006391167640686,0.0,303.8150329589844,310.0,70998.8984375,0.0,5066.62841796875,1.0,278.1567687988281,282.652587890625,297.5260009765625,302.1322021484375,293.1499938964844,293.1499938964844,278.1499938964844,38365.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269791841506958,1.0,0.0,0.0,3.772491216659546,3.772516965866089,9.496198458691653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.197265625,0.0,1692.05908203125,1895.4371337890625,0.0,3653.421875,0.9344156980514526,1.0,0.0,3.0,1.0,0.0
17940060,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8053779602050781,0.4838372468948364,0.4412607550621032,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9147031903266908,0.7169443368911743,0.6827963590621948,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8778020143508911,0.6366079449653625,0.4482036530971527,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7930883169174194,0.4623807668685913,0.4442869424819946,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.6447352170944214,0.2445903420448303,1.13652765750885,284.9278564453125,284.95001220703125,305.0093078613281,294.52734375,299.40008544921875,297.2211303710937,284.9289855957031,1.0,0.7489773631095886,0.3690780699253082,0.3690780699253082,1.0,1.0,-3.787173748016357,1.057574987411499,2.7295987606048584,0.1997575312852859,0.9021439552307128,0.9021439552307128,0.0,306.397705078125,310.0,70741.65625,0.0,5082.0732421875,1.0,278.1504211425781,282.6820068359375,297.5223083496094,302.08746337890625,293.1499938964844,293.1499938964844,278.1499938964844,37428.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925374150276184,1.0,0.0,0.0,3.729172468185425,3.729197502136232,9.279364121539402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.0986328125,0.0,1633.9664306640625,1895.4371337890625,0.0,3638.669189453125,0.9245237112045288,1.0,0.0,3.0,1.0,0.0
17940120,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8049313426017761,0.4836962819099426,0.4411373436450958,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.914159655570984,0.7167791724205017,0.682643473148346,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8776770830154419,0.6372030377388,0.4486178159713745,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7927650809288025,0.4624472260475158,0.4443559348583221,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.6444498896598816,0.2445725053548813,1.1365067958831787,284.9335632324219,284.95001220703125,305.0111694335937,294.53125,299.3992614746094,297.2210693359375,284.934326171875,1.0,0.7492755055427551,0.3688793778419494,0.3688793778419494,1.0,1.0,-3.787396907806397,1.056997776031494,2.7303991317749023,0.1991195976734161,0.9033546447753906,0.9033546447753906,0.0,306.9810485839844,313.0,70717.9921875,0.0,5086.5224609375,1.0,278.1501770019531,282.6872253417969,297.5240783691406,302.0837097167969,293.1499938964844,293.1499938964844,278.1499938964844,37222.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249231815338136,1.0,0.0,0.0,3.7242276668548575,3.724252462387085,9.25477195323765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.9267578125,0.0,1626.66162109375,1895.4371337890625,0.0,3634.521484375,0.92286616563797,1.0,0.0,3.0,1.0,0.0
17940180,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8028778433799744,0.4830376803874969,0.4406365156173706,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9116690754890442,0.7160179018974304,0.6820171475410461,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8772139549255371,0.6402103304862976,0.4507647454738617,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7913246750831604,0.4628466963768005,0.4448144733905792,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6431792378425598,0.2445421367883682,1.136783242225647,284.9485168457031,284.95001220703125,305.01971435546875,294.55059814453125,299.3953552246094,297.2213134765625,284.94879150390625,1.0,0.7508417963981628,0.3678858578205108,0.3678858578205108,1.0,1.0,-3.789507150650024,1.054423689842224,2.7350833415985107,0.1960512846708297,0.9090561866760254,0.9090561866760254,0.0,309.8059387207031,316.0,70651.9375,0.0,5111.16455078125,1.0,278.1500244140625,282.7012023925781,297.5426025390625,302.09197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36437.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231811165809632,1.0,0.0,0.0,3.7098605632781982,3.709885358810425,9.1835050852751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.0673828125,0.0,1604.1217041015625,1895.4371337890625,0.0,3618.486328125,0.9190374612808228,1.0,0.0,3.0,1.0,0.0
17940240,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8028778433799744,0.4830376803874969,0.4406365156173706,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9116690754890442,0.7160179018974304,0.6820171475410461,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8772139549255371,0.6402103304862976,0.4507647454738617,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7913246750831604,0.4628466963768005,0.4448144733905792,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6431792378425598,0.2445421367883682,1.136783242225647,284.9485168457031,284.95001220703125,305.01971435546875,294.55059814453125,299.3953552246094,297.2213134765625,284.94879150390625,1.0,0.7508417963981628,0.3678858578205108,0.3678858578205108,1.0,1.0,-3.789507150650024,1.054423689842224,2.7350833415985107,0.1960512846708297,0.9090561866760254,0.9090561866760254,0.0,309.8059387207031,316.0,70651.9375,0.0,5111.16455078125,1.0,278.1500244140625,282.7012023925781,297.5426025390625,302.09197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36437.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231811165809632,1.0,0.0,0.0,3.7098605632781982,3.709885358810425,9.1835050852751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.0673828125,0.0,1604.1217041015625,1895.4371337890625,0.0,3618.486328125,0.9190374612808228,1.0,0.0,3.0,1.0,0.0
17940300,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8018442988395691,0.4826888144016266,0.440384030342102,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9104325771331788,0.7156175971031189,0.6817053556442261,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8769691586494446,0.6416890025138855,0.451832115650177,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7906060814857483,0.4630423486232757,0.4450550079345703,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6425557136535645,0.244532361626625,1.1369951963424685,284.9514465332031,284.95001220703125,305.0234680175781,294.5600891113281,299.39312744140625,297.2212829589844,284.9516296386719,1.0,0.7516465783119202,0.3673891127109527,0.3673891127109527,1.0,1.0,-3.7906570434570312,1.053164005279541,2.7374930381774902,0.1945310086011886,0.9112902879714966,0.9112902879714966,0.0,311.2467346191406,316.0,70655.96875,0.0,5123.962890625,1.0,278.1499938964844,282.7038879394531,297.5533752441406,302.1024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36212.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226035475730896,1.0,0.0,0.0,3.70801854133606,3.708043098449707,9.174387969324016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.8876953125,0.0,1600.297119140625,1895.4371337890625,0.0,3613.166015625,0.9185386896133424,1.0,0.0,3.0,1.0,0.0
17940360,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8007882833480835,0.482321947813034,0.4401176869869232,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.909181535243988,0.7151932716369629,0.6813750863075256,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.87669837474823,0.6431454420089722,0.452886015176773,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.789868950843811,0.4632250368595123,0.4452874362468719,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6419222354888916,0.2445173114538192,1.1372017860412598,284.9525756835937,284.95001220703125,305.02685546875,294.5694580078125,299.390869140625,297.2210998535156,284.95263671875,1.0,0.7524539232254028,0.3669194281101227,0.3669194281101227,1.0,1.0,-3.791735887527466,1.0519628524780271,2.7397730350494385,0.1930859237909317,0.912855863571167,0.912855863571167,0.0,312.7159423828125,319.0,70676.125,0.0,5136.73779296875,1.0,278.1499938964844,282.704833984375,297.5639953613281,302.1141662597656,293.1499938964844,293.1499938964844,278.1499938964844,36081.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221627116203308,1.0,0.0,0.0,3.708504676818848,3.708529472351074,9.176793582810204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.0869140625,0.0,1599.8597412109375,1895.4371337890625,0.0,3609.103515625,0.918475329875946,1.0,0.0,3.0,1.0,0.0
17940420,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7986277937889099,0.481548547744751,0.4395489990711212,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9066599011421204,0.714281439781189,0.6806570291519165,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8760974407196045,0.6460053324699402,0.4549568593502044,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7883497476577759,0.4635530114173889,0.4457206428050995,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6406280994415283,0.2444671839475631,1.1375486850738523,284.9525756835937,284.95001220703125,305.03253173828125,294.5877685546875,299.3857727050781,297.22039794921875,284.9525451660156,1.0,0.754058837890625,0.3659799993038177,0.3659799993038177,1.0,1.0,-3.793618440628052,1.0494805574417114,2.744137763977051,0.1901736110448837,0.9147462248802184,0.9147462248802184,0.0,315.7145080566406,322.0,70723.265625,0.0,5161.86962890625,1.0,278.1499938964844,282.70477294921875,297.5841064453125,302.1377868652344,293.1499938964844,293.1499938964844,278.1499938964844,35964.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921521544456482,1.0,0.0,0.0,3.71117639541626,3.7112011909484863,9.190021046379116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.490234375,0.0,1602.0284423828125,1895.4371337890625,0.0,3603.193359375,0.918996036052704,1.0,0.0,3.0,1.0,0.0
