time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7986277937889099,0.481548547744751,0.4395489990711212,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9066599011421204,0.714281439781189,0.6806570291519165,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8760974407196045,0.6460053324699402,0.4549568593502044,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7883497476577759,0.4635530114173889,0.4457206428050995,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6406280994415283,0.2444671839475631,1.1375486850738523,284.9525756835937,284.95001220703125,305.03253173828125,294.5877685546875,299.3857727050781,297.22039794921875,284.9525451660156,1.0,0.754058837890625,0.3659799993038177,0.3659799993038177,1.0,1.0,-3.793618440628052,1.0494805574417114,2.744137763977051,0.1901736110448837,0.9147462248802184,0.9147462248802184,0.0,315.7145080566406,322.0,70723.265625,0.0,5161.86962890625,1.0,278.1499938964844,282.70477294921875,297.5841064453125,302.1377868652344,293.1499938964844,293.1499938964844,278.1499938964844,35964.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921521544456482,1.0,0.0,0.0,3.71117639541626,3.7112011909484863,9.190021046379116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.490234375,0.0,1602.0284423828125,1895.4371337890625,0.0,3603.193359375,0.918996036052704,1.0,0.0,3.0,1.0,0.0
17940540,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7964425683021545,0.4807455241680145,0.438949853181839,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9041637182235718,0.7133042216300964,0.679874062538147,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8754553198814392,0.6488123536109924,0.4569883942604065,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7868013978004456,0.4638413190841675,0.4461154639720917,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6393166184425354,0.2443930953741073,1.1377933025360107,284.95184326171875,284.95001220703125,305.03662109375,294.6054077148437,299.3799743652344,297.21942138671875,284.95184326171875,1.0,0.7556367516517639,0.3650406002998352,0.3650406002998352,1.0,1.0,-3.7951698303222656,1.0468885898590088,2.748281240463257,0.1872148811817169,0.9155433177947998,0.9155433177947998,0.0,318.7503662109375,325.0,70762.140625,0.0,5186.26611328125,1.0,278.1499938964844,282.7043151855469,297.6025390625,302.15948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35942.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921019732952118,1.0,0.0,0.0,3.71356463432312,3.713589429855346,9.201853004014992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.783203125,0.0,1604.60791015625,1895.4371337890625,0.0,3598.566162109375,0.9195077419281006,1.0,0.0,3.0,1.0,0.0
17940600,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7964425683021545,0.4807455241680145,0.438949853181839,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9041637182235718,0.7133042216300964,0.679874062538147,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8754553198814392,0.6488123536109924,0.4569883942604065,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7868013978004456,0.4638413190841675,0.4461154639720917,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6393166184425354,0.2443930953741073,1.1377933025360107,284.95184326171875,284.95001220703125,305.03662109375,294.6054077148437,299.3799743652344,297.21942138671875,284.95184326171875,1.0,0.7556367516517639,0.3650406002998352,0.3650406002998352,1.0,1.0,-3.7951698303222656,1.0468885898590088,2.748281240463257,0.1872148811817169,0.9155433177947998,0.9155433177947998,0.0,318.7503662109375,325.0,70762.140625,0.0,5186.26611328125,1.0,278.1499938964844,282.7043151855469,297.6025390625,302.15948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35942.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921019732952118,1.0,0.0,0.0,3.71356463432312,3.713589429855346,9.201853004014992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.783203125,0.0,1604.60791015625,1895.4371337890625,0.0,3598.566162109375,0.9195077419281006,1.0,0.0,3.0,1.0,0.0
17940660,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7942697405815125,0.4799341857433319,0.4383406639099121,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9017385840415956,0.7122908234596252,0.6790539622306824,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8748092651367188,0.6515904664993286,0.4589979350566864,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7852579355239868,0.464108943939209,0.4464888274669647,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6380129456520081,0.2443065196275711,1.1379774808883667,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.3741149902344,297.2184143066406,284.9512023925781,1.0,0.7571923136711121,0.3641672432422638,0.3641672432422638,1.0,1.0,-3.796539306640625,1.0444450378417969,2.752094268798828,0.1844326704740524,0.9159775972366332,0.9159775972366332,0.0,321.79266357421875,328.0,70797.5078125,0.0,5210.17041015625,1.0,278.1499938964844,282.7039794921875,297.6198425292969,302.1796875,293.1499938964844,293.1499938964844,278.1499938964844,35945.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205693006515504,1.0,0.0,0.0,3.715666294097901,3.715691089630127,9.212271265823802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.3701171875,0.0,1607.0465087890625,1895.4371337890625,0.0,3594.411376953125,0.9199522733688354,1.0,0.0,3.0,1.0,0.0
17940720,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7942697405815125,0.4799341857433319,0.4383406639099121,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9017385840415956,0.7122908234596252,0.6790539622306824,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8748092651367188,0.6515904664993286,0.4589979350566864,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7852579355239868,0.464108943939209,0.4464888274669647,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6380129456520081,0.2443065196275711,1.1379774808883667,284.95123291015625,284.95001220703125,305.0390319824219,294.6223449707031,299.3741149902344,297.2184143066406,284.9512023925781,1.0,0.7571923136711121,0.3641672432422638,0.3641672432422638,1.0,1.0,-3.796539306640625,1.0444450378417969,2.752094268798828,0.1844326704740524,0.9159775972366332,0.9159775972366332,0.0,321.79266357421875,328.0,70797.5078125,0.0,5210.17041015625,1.0,278.1499938964844,282.7039794921875,297.6198425292969,302.1796875,293.1499938964844,293.1499938964844,278.1499938964844,35945.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205693006515504,1.0,0.0,0.0,3.715666294097901,3.715691089630127,9.212271265823802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.3701171875,0.0,1607.0465087890625,1895.4371337890625,0.0,3594.411376953125,0.9199522733688354,1.0,0.0,3.0,1.0,0.0
17940780,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7921207547187805,0.4791202545166015,0.4377279281616211,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.899341881275177,0.7112486958503723,0.678205132484436,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8741698265075684,0.6543444395065308,0.4609898328781128,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7837298512458801,0.464361310005188,0.446846604347229,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6367252469062805,0.244211807847023,1.1381207704544067,284.9507751464844,284.95001220703125,305.03973388671875,294.638427734375,299.3677673339844,297.2173767089844,284.9507751464844,1.0,0.7587282061576843,0.36329385638237,0.36329385638237,1.0,1.0,-3.7977802753448486,1.0419641733169556,2.7558162212371826,0.1816314160823822,0.9161962270736694,0.9161962270736694,0.0,324.8320617675781,331.0,70825.96875,0.0,5233.68359375,1.0,278.1499938964844,282.70391845703125,297.6361389160156,302.1983947753906,293.1499938964844,293.1499938964844,278.1499938964844,35955.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920144259929657,1.0,0.0,0.0,3.7171943187713614,3.717219114303589,9.219849630426324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.708984375,0.0,1608.8831787109375,1895.4371337890625,0.0,3590.48974609375,0.920293152332306,1.0,0.0,3.0,1.0,0.0
17940840,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7921207547187805,0.4791202545166015,0.4377279281616211,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.899341881275177,0.7112486958503723,0.678205132484436,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8741698265075684,0.6543444395065308,0.4609898328781128,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7837298512458801,0.464361310005188,0.446846604347229,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6367252469062805,0.244211807847023,1.1381207704544067,284.9507751464844,284.95001220703125,305.03973388671875,294.638427734375,299.3677673339844,297.2173767089844,284.9507751464844,1.0,0.7587282061576843,0.36329385638237,0.36329385638237,1.0,1.0,-3.7977802753448486,1.0419641733169556,2.7558162212371826,0.1816314160823822,0.9161962270736694,0.9161962270736694,0.0,324.8320617675781,331.0,70825.96875,0.0,5233.68359375,1.0,278.1499938964844,282.70391845703125,297.6361389160156,302.1983947753906,293.1499938964844,293.1499938964844,278.1499938964844,35955.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920144259929657,1.0,0.0,0.0,3.7171943187713614,3.717219114303589,9.219849630426324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.708984375,0.0,1608.8831787109375,1895.4371337890625,0.0,3590.48974609375,0.920293152332306,1.0,0.0,3.0,1.0,0.0
17940900,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7910565733909607,0.4787130355834961,0.4374211430549621,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8981512784957886,0.7107188701629639,0.6777721643447876,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8738539814949036,0.655713677406311,0.4619801938533783,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7829731702804565,0.4644830226898193,0.4470210671424866,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6360886096954346,0.2441624701023101,1.138182520866394,284.9505920410156,284.95001220703125,305.03936767578125,294.6461486816406,299.36444091796875,297.2168884277344,284.9505615234375,1.0,0.7594902515411377,0.3628571927547455,0.3628571927547455,1.0,1.0,-3.798366069793701,1.0407112836837769,2.757654905319214,0.1802249997854232,0.9162448644638062,0.9162448644638062,0.0,326.35015869140625,331.0,70837.9765625,0.0,5245.32958984375,1.0,278.1499938964844,282.7039794921875,297.6439208984375,302.2072448730469,293.1499938964844,293.1499938964844,278.1499938964844,35962.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91993910074234,1.0,0.0,0.0,3.717790126800537,3.717814922332764,9.222805488207086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.474609375,0.0,1609.6201171875,1895.4371337890625,0.0,3588.59619140625,0.920421540737152,1.0,0.0,3.0,1.0,0.0
17940960,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7899994850158691,0.4783058762550354,0.437114268541336,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8969663977622986,0.7101840972900391,0.6773344278335571,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8735410571098328,0.657078206539154,0.4629673063755035,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7822216749191284,0.4646022617816925,0.4471930861473083,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.635456919670105,0.2441121041774749,1.1382391452789309,284.950439453125,284.95001220703125,305.03857421875,294.65362548828125,299.3609619140625,297.2164001464844,284.950439453125,1.0,0.7602488398551941,0.3624222874641418,0.3624222874641418,1.0,1.0,-3.7989330291748047,1.039457082748413,2.759475946426392,0.1788215637207031,0.916285514831543,0.916285514831543,0.0,327.8672790527344,334.0,70848.25,0.0,5256.9150390625,1.0,278.1499938964844,282.7040710449219,297.6514587402344,302.2157592773437,293.1499938964844,293.1499938964844,278.1499938964844,35967.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197397828102112,1.0,0.0,0.0,3.718230962753296,3.7182557582855225,9.224992254530662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.9140625,0.0,1610.1663818359375,1895.4371337890625,0.0,3586.7568359375,0.9205344319343568,1.0,0.0,3.0,1.0,0.0
17941020,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.787907063961029,0.4774914979934692,0.4365004301071167,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8946119546890259,0.7090941071510315,0.6764394044876099,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8729215860366821,0.659787118434906,0.4649275243282318,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.780733048915863,0.4648303091526031,0.4475271105766296,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6342079043388367,0.244007870554924,1.138335108757019,284.9501953125,284.95001220703125,305.0354919433594,294.6678161621094,299.35357666015625,297.2154235839844,284.9501953125,1.0,0.7617534399032593,0.3615524768829345,0.3615524768829345,1.0,1.0,-3.799993753433228,1.0369234085083008,2.7630703449249268,0.1760077178478241,0.916254222393036,0.916254222393036,0.0,330.89697265625,337.0,70864.1953125,0.0,5279.8447265625,1.0,278.1499938964844,282.70440673828125,297.6656494140625,302.23150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193418622016908,1.0,0.0,0.0,3.7188007831573486,3.718825340270996,9.227819646184798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.94140625,0.0,1610.9158935546875,1895.4371337890625,0.0,3583.08349609375,0.920660436153412,1.0,0.0,3.0,1.0,0.0
17941080,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.787907063961029,0.4774914979934692,0.4365004301071167,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8946119546890259,0.7090941071510315,0.6764394044876099,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8729215860366821,0.659787118434906,0.4649275243282318,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.780733048915863,0.4648303091526031,0.4475271105766296,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6342079043388367,0.244007870554924,1.138335108757019,284.9501953125,284.95001220703125,305.0354919433594,294.6678161621094,299.35357666015625,297.2154235839844,284.9501953125,1.0,0.7617534399032593,0.3615524768829345,0.3615524768829345,1.0,1.0,-3.799993753433228,1.0369234085083008,2.7630703449249268,0.1760077178478241,0.916254222393036,0.916254222393036,0.0,330.89697265625,337.0,70864.1953125,0.0,5279.8447265625,1.0,278.1499938964844,282.70440673828125,297.6656494140625,302.23150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193418622016908,1.0,0.0,0.0,3.7188007831573486,3.718825340270996,9.227819646184798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.94140625,0.0,1610.9158935546875,1895.4371337890625,0.0,3583.08349609375,0.920660436153412,1.0,0.0,3.0,1.0,0.0
17941140,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7858414053916931,0.4766761660575866,0.4358859658241272,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8922805786132812,0.7079880833625793,0.6755294799804688,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8723132014274597,0.6624807119369507,0.4668771028518677,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.779264509677887,0.4650500416755676,0.4478534758090973,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6329775452613831,0.2439010143280029,1.1384193897247314,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3457946777344,297.2144775390625,284.9499206542969,1.0,0.763248085975647,0.3606826663017273,0.3606826663017273,1.0,1.0,-3.800999164581299,1.0343685150146484,2.7666306495666504,0.1731873452663421,0.916064202785492,0.916064202785492,0.0,333.9260559082031,340.0,70876.484375,0.0,5302.6142578125,1.0,278.1499938964844,282.7047424316406,297.6790466308594,302.2462463378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189894199371338,1.0,0.0,0.0,3.71916389465332,3.719188451766968,9.229622150996876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.251953125,0.0,1611.4859619140625,1895.4371337890625,0.0,3579.829345703125,0.9206376671791076,1.0,0.0,3.0,1.0,0.0
17941200,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7858414053916931,0.4766761660575866,0.4358859658241272,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8922805786132812,0.7079880833625793,0.6755294799804688,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8723132014274597,0.6624807119369507,0.4668771028518677,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.779264509677887,0.4650500416755676,0.4478534758090973,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6329775452613831,0.2439010143280029,1.1384193897247314,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3457946777344,297.2144775390625,284.9499206542969,1.0,0.763248085975647,0.3606826663017273,0.3606826663017273,1.0,1.0,-3.800999164581299,1.0343685150146484,2.7666306495666504,0.1731873452663421,0.916064202785492,0.916064202785492,0.0,333.9260559082031,340.0,70876.484375,0.0,5302.6142578125,1.0,278.1499938964844,282.7047424316406,297.6790466308594,302.2462463378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189894199371338,1.0,0.0,0.0,3.71916389465332,3.719188451766968,9.229622150996876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.251953125,0.0,1611.4859619140625,1895.4371337890625,0.0,3579.829345703125,0.9206376671791076,1.0,0.0,3.0,1.0,0.0
17941260,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.784047544002533,0.475959450006485,0.4353455901145935,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8902484178543091,0.7069993615150452,0.6747137308120728,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8717864751815796,0.6648349761962891,0.4685812592506408,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7779890894889832,0.4652354121208191,0.4481328129768371,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6319103837013245,0.2438051700592041,1.1384837627410889,284.9499816894531,284.95001220703125,305.02423095703125,294.6915283203125,299.3386535644531,297.2136535644531,284.9499816894531,1.0,0.7645536661148071,0.3599603772163391,0.3599603772163391,1.0,1.0,-3.8018317222595215,1.032238245010376,2.769593477249145,0.1708385497331619,0.9160906672477722,0.9160906672477722,0.0,336.5885009765625,340.0,70881.59375,0.0,5322.47900390625,1.0,278.1499938964844,282.70538330078125,297.689697265625,302.2577819824219,293.1499938964844,293.1499938964844,278.1499938964844,35994.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186895489692688,1.0,0.0,0.0,3.718900203704834,3.718924999237061,9.2283136154947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.7900390625,0.0,1611.1416015625,1895.4371337890625,0.0,3577.059814453125,0.9206929206848145,1.0,0.0,3.0,1.0,0.0
17941320,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7838045358657837,0.4758616685867309,0.4352718591690063,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8899725079536438,0.7068630456924438,0.6746011972427368,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8717150092124939,0.6651542782783508,0.4688125550746918,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7778161764144897,0.465259850025177,0.4481701552867889,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6317658424377441,0.2437918931245803,1.1384917497634888,284.949951171875,284.95001220703125,305.02325439453125,294.6929016113281,299.337646484375,297.21356201171875,284.949951171875,1.0,0.7647309303283691,0.3598618805408478,0.3598618805408478,1.0,1.0,-3.801940441131592,1.0319466590881348,2.769993782043457,0.1705185920000076,0.9160698652267456,0.9160698652267456,0.0,336.951416015625,343.0,70882.2421875,0.0,5325.1728515625,1.0,278.1499938964844,282.7054443359375,297.6910705566406,302.2592468261719,293.1499938964844,293.1499938964844,278.1499938964844,35995.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186500310897828,1.0,0.0,0.0,3.718881607055664,3.71890640258789,9.228221529156144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.248046875,0.0,1611.1275634765625,1895.4371337890625,0.0,3576.694580078125,0.920691967010498,1.0,0.0,3.0,1.0,0.0
17941380,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7817937135696411,0.4750452637672424,0.4346567094326019,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8876846432685852,0.7057154178619385,0.673652172088623,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8711229562759399,0.6678024530410767,0.4707309603691101,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.776384711265564,0.4654566645622253,0.4484752416610718,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.630570113658905,0.2436795681715011,1.1385509967803955,284.9497985839844,284.95001220703125,305.0138854980469,294.7035827636719,299.3289794921875,297.212646484375,284.9497985839844,1.0,0.7662011981010437,0.3590410947799682,0.3590410947799682,1.0,1.0,-3.802804946899414,1.0295027494430542,2.7733023166656494,0.1678495109081268,0.9158306121826172,0.9158306121826172,0.0,339.9754943847656,346.0,70884.46875,0.0,5347.4990234375,1.0,278.1499938964844,282.7060241699219,297.701904296875,302.2707824707031,293.1499938964844,293.1499938964844,278.1499938964844,36005.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183394312858582,1.0,0.0,0.0,3.7185215950012207,3.7185463905334473,9.22643437206716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.4375,0.0,1610.7896728515625,1895.4371337890625,0.0,3573.825927734375,0.9206246733665466,1.0,0.0,3.0,1.0,0.0
17941440,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7817937135696411,0.4750452637672424,0.4346567094326019,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8876846432685852,0.7057154178619385,0.673652172088623,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8711229562759399,0.6678024530410767,0.4707309603691101,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.776384711265564,0.4654566645622253,0.4484752416610718,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.630570113658905,0.2436795681715011,1.1385509967803955,284.9497985839844,284.95001220703125,305.0138854980469,294.7035827636719,299.3289794921875,297.212646484375,284.9497985839844,1.0,0.7662011981010437,0.3590410947799682,0.3590410947799682,1.0,1.0,-3.802804946899414,1.0295027494430542,2.7733023166656494,0.1678495109081268,0.9158306121826172,0.9158306121826172,0.0,339.9754943847656,346.0,70884.46875,0.0,5347.4990234375,1.0,278.1499938964844,282.7060241699219,297.701904296875,302.2707824707031,293.1499938964844,293.1499938964844,278.1499938964844,36005.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183394312858582,1.0,0.0,0.0,3.7185215950012207,3.7185463905334473,9.22643437206716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.4375,0.0,1610.7896728515625,1895.4371337890625,0.0,3573.825927734375,0.9206246733665466,1.0,0.0,3.0,1.0,0.0
17941500,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7807977795600891,0.4746362268924713,0.4343484938144684,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8865483403205872,0.7051336765289307,0.6731703281402588,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8708289861679077,0.6691173315048218,0.4716838598251343,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7756750583648682,0.4655503034591675,0.4486233592033386,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.629977822303772,0.243622288107872,1.138575792312622,284.94970703125,284.95001220703125,305.00836181640625,294.7084350585937,299.32440185546875,297.2121887207031,284.9496765136719,1.0,0.76693195104599,0.3586307168006897,0.3586307168006897,1.0,1.0,-3.803209066390991,1.0282708406448364,2.7749383449554443,0.1665135622024536,0.9156532287597656,0.9156532287597656,0.0,341.4873046875,346.0,70883.375,0.0,5358.57763671875,1.0,278.1499938964844,282.7063293457031,297.7068176269531,302.2759094238281,293.1499938964844,293.1499938964844,278.1499938964844,36012.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181950688362122,1.0,0.0,0.0,3.718217134475708,3.718241691589356,9.224922905559652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.591796875,0.0,1610.49267578125,1895.4371337890625,0.0,3572.491943359375,0.9205459356307985,1.0,0.0,3.0,1.0,0.0
17941560,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7798081040382385,0.4742267727851867,0.4340398907661438,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8854175806045532,0.704548180103302,0.672684907913208,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8705370426177979,0.670427680015564,0.4726336598396301,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.774969756603241,0.4656415581703186,0.4487693309783935,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6293891072273254,0.2435644418001175,1.1385983228683472,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3197937011719,297.21173095703125,284.9496154785156,1.0,0.76766037940979,0.3582319021224975,0.3582319021224975,1.0,1.0,-3.803599357604981,1.0270698070526123,2.776529550552368,0.1652128547430038,0.9154552221298218,0.9154552221298218,0.0,342.9993591308594,349.0,70881.265625,0.0,5369.6171875,1.0,278.1499938964844,282.7066345214844,297.7114562988281,302.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,36020.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180647730827332,1.0,0.0,0.0,3.717829704284668,3.717854261398315,9.223001029567968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.50390625,0.0,1610.1051025390625,1895.4371337890625,0.0,3571.2880859375,0.920433759689331,1.0,0.0,3.0,1.0,0.0
17941620,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7778480052947998,0.4734064936637878,0.4334215521812439,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8831723928451538,0.7033632397651672,0.6717009544372559,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8699579238891602,0.6730315685272217,0.4745215475559234,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7735716700553894,0.4658151268959045,0.4490529298782348,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6282222270965576,0.2434470504522323,1.1386353969573977,284.9494934082031,284.95001220703125,304.98828125,294.72088623046875,299.3100280761719,297.2108459472656,284.9494934082031,1.0,0.7691090106964111,0.3574343025684356,0.3574343025684356,1.0,1.0,-3.8043289184570312,1.0246541500091553,2.779674768447876,0.1626146584749221,0.9150587916374208,0.9150587916374208,0.0,346.0227355957031,352.0,70871.8828125,0.0,5391.5419921875,1.0,278.1499938964844,282.7074279785156,297.71954345703125,302.2887878417969,293.1499938964844,293.1499938964844,278.1499938964844,36029.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178256392478944,1.0,0.0,0.0,3.716696739196777,3.716721296310425,9.2173809207452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.3193359375,0.0,1608.86669921875,1895.4371337890625,0.0,3569.07861328125,0.9201874732971193,1.0,0.0,3.0,1.0,0.0
17941680,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7778480052947998,0.4734064936637878,0.4334215521812439,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8831723928451538,0.7033632397651672,0.6717009544372559,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8699579238891602,0.6730315685272217,0.4745215475559234,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7735716700553894,0.4658151268959045,0.4490529298782348,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6282222270965576,0.2434470504522323,1.1386353969573977,284.9494934082031,284.95001220703125,304.98828125,294.72088623046875,299.3100280761719,297.2108459472656,284.9494934082031,1.0,0.7691090106964111,0.3574343025684356,0.3574343025684356,1.0,1.0,-3.8043289184570312,1.0246541500091553,2.779674768447876,0.1626146584749221,0.9150587916374208,0.9150587916374208,0.0,346.0227355957031,352.0,70871.8828125,0.0,5391.5419921875,1.0,278.1499938964844,282.7074279785156,297.71954345703125,302.2887878417969,293.1499938964844,293.1499938964844,278.1499938964844,36029.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178256392478944,1.0,0.0,0.0,3.716696739196777,3.716721296310425,9.2173809207452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.3193359375,0.0,1608.86669921875,1895.4371337890625,0.0,3569.07861328125,0.9201874732971193,1.0,0.0,3.0,1.0,0.0
17941740,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7759126424789429,0.4725835025310516,0.4328010380268097,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8809480667114258,0.7021589279174805,0.6706989407539368,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8693838119506836,0.6756107807159424,0.4763926267623901,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7721889019012451,0.4659756422042846,0.4493245482444763,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6270678639411926,0.2433270812034607,1.1386616230010986,284.9493408203125,284.95001220703125,304.97186279296875,294.727294921875,299.29962158203125,297.2099609375,284.9493408203125,1.0,0.7705463767051697,0.3566367030143738,0.3566367030143738,1.0,1.0,-3.804986476898194,1.0222132205963137,2.78277325630188,0.1600149869918823,0.9145401120185852,0.9145401120185852,0.0,349.0457458496094,355.0,70856.0625,0.0,5413.25,1.0,278.1499938964844,282.708251953125,297.7261047363281,302.2949523925781,293.1499938964844,293.1499938964844,278.1499938964844,36039.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176188111305236,1.0,0.0,0.0,3.715181589126587,3.7152063846588135,9.209867357640178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.80078125,0.0,1607.202880859375,1895.4371337890625,0.0,3567.167236328125,0.9198516011238098,1.0,0.0,3.0,1.0,0.0
17941800,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7759126424789429,0.4725835025310516,0.4328010380268097,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8809480667114258,0.7021589279174805,0.6706989407539368,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8693838119506836,0.6756107807159424,0.4763926267623901,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7721889019012451,0.4659756422042846,0.4493245482444763,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6270678639411926,0.2433270812034607,1.1386616230010986,284.9493408203125,284.95001220703125,304.97186279296875,294.727294921875,299.29962158203125,297.2099609375,284.9493408203125,1.0,0.7705463767051697,0.3566367030143738,0.3566367030143738,1.0,1.0,-3.804986476898194,1.0222132205963137,2.78277325630188,0.1600149869918823,0.9145401120185852,0.9145401120185852,0.0,349.0457458496094,355.0,70856.0625,0.0,5413.25,1.0,278.1499938964844,282.708251953125,297.7261047363281,302.2949523925781,293.1499938964844,293.1499938964844,278.1499938964844,36039.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176188111305236,1.0,0.0,0.0,3.715181589126587,3.7152063846588135,9.209867357640178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.80078125,0.0,1607.202880859375,1895.4371337890625,0.0,3567.167236328125,0.9198516011238098,1.0,0.0,3.0,1.0,0.0
17941860,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7740017771720886,0.471757709980011,0.4321781694889068,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8787450790405273,0.700936496257782,0.6696799993515015,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8688144087791443,0.6781657934188843,0.4782469868659973,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7708210945129395,0.4661231338977813,0.4495841264724731,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6259250044822693,0.2432048171758651,1.138677954673767,284.94921875,284.95001220703125,304.9529113769531,294.7320861816406,299.2889099121094,297.2090759277344,284.94921875,1.0,0.7719727754592896,0.3558925092220306,0.3558925092220306,1.0,1.0,-3.805574178695679,1.019919514656067,2.7856547832489014,0.1575862914323806,0.9139731526374816,0.9139731526374816,0.0,352.0686950683594,358.0,70835.7265625,0.0,5434.7470703125,1.0,278.1499938964844,282.7091979980469,297.7311096191406,302.2992248535156,293.1499938964844,293.1499938964844,278.1499938964844,36048.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174532294273376,1.0,0.0,0.0,3.7133500576019287,3.713374614715576,9.200788895213918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.220703125,0.0,1605.1646728515625,1895.4371337890625,0.0,3565.63720703125,0.9194458723068236,1.0,0.0,3.0,1.0,0.0
17941920,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7740017771720886,0.471757709980011,0.4321781694889068,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8787450790405273,0.700936496257782,0.6696799993515015,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8688144087791443,0.6781657934188843,0.4782469868659973,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7708210945129395,0.4661231338977813,0.4495841264724731,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6259250044822693,0.2432048171758651,1.138677954673767,284.94921875,284.95001220703125,304.9529113769531,294.7320861816406,299.2889099121094,297.2090759277344,284.94921875,1.0,0.7719727754592896,0.3558925092220306,0.3558925092220306,1.0,1.0,-3.805574178695679,1.019919514656067,2.7856547832489014,0.1575862914323806,0.9139731526374816,0.9139731526374816,0.0,352.0686950683594,358.0,70835.7265625,0.0,5434.7470703125,1.0,278.1499938964844,282.7091979980469,297.7311096191406,302.2992248535156,293.1499938964844,293.1499938964844,278.1499938964844,36048.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174532294273376,1.0,0.0,0.0,3.7133500576019287,3.713374614715576,9.200788895213918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.220703125,0.0,1605.1646728515625,1895.4371337890625,0.0,3565.63720703125,0.9194458723068236,1.0,0.0,3.0,1.0,0.0
17941980,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7721147537231445,0.4709283411502838,0.4315524101257324,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8765632510185242,0.6996960043907166,0.6686442494392395,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8682491183280945,0.680695652961731,0.4800842106342315,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7694675922393799,0.4662569165229797,0.4498311579227447,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6247923970222473,0.243080198764801,1.1386842727661133,284.9490661621094,284.95001220703125,304.93133544921875,294.7351989746094,299.27752685546875,297.20819091796875,284.9490661621094,1.0,0.773388147354126,0.3551483452320099,0.3551483452320099,1.0,1.0,-3.806090831756592,1.0176067352294922,2.7884838581085205,0.1551639884710312,0.9132850766181946,0.9132850766181946,0.0,355.09161376953125,361.0,70808.7890625,0.0,5456.02978515625,1.0,278.1499938964844,282.7101745605469,297.73443603515625,302.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173309206962584,1.0,0.0,0.0,3.711140155792236,3.711164712905884,9.189840852741328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.2578125,0.0,1602.706787109375,1895.4371337890625,0.0,3564.50634765625,0.9189533591270448,1.0,0.0,3.0,1.0,0.0
17942040,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7721147537231445,0.4709283411502838,0.4315524101257324,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8765632510185242,0.6996960043907166,0.6686442494392395,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8682491183280945,0.680695652961731,0.4800842106342315,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7694675922393799,0.4662569165229797,0.4498311579227447,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6247923970222473,0.243080198764801,1.1386842727661133,284.9490661621094,284.95001220703125,304.93133544921875,294.7351989746094,299.27752685546875,297.20819091796875,284.9490661621094,1.0,0.773388147354126,0.3551483452320099,0.3551483452320099,1.0,1.0,-3.806090831756592,1.0176067352294922,2.7884838581085205,0.1551639884710312,0.9132850766181946,0.9132850766181946,0.0,355.09161376953125,361.0,70808.7890625,0.0,5456.02978515625,1.0,278.1499938964844,282.7101745605469,297.73443603515625,302.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36058.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173309206962584,1.0,0.0,0.0,3.711140155792236,3.711164712905884,9.189840852741328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.2578125,0.0,1602.706787109375,1895.4371337890625,0.0,3564.50634765625,0.9189533591270448,1.0,0.0,3.0,1.0,0.0
17942100,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7711800932884216,0.4705122411251068,0.4312383830547333,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8754804730415344,0.6990696787834167,0.6681206822395325,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8679682612419128,0.6819520592689514,0.4809968769550323,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7687962651252747,0.4663189947605133,0.449950248003006,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6242295503616333,0.2430171072483062,1.1386840343475342,284.9490051269531,284.95001220703125,304.9195251464844,294.736083984375,299.2715759277344,297.207763671875,284.9490051269531,1.0,0.7740920186042786,0.3547762334346771,0.3547762334346771,1.0,1.0,-3.806324243545532,1.016441822052002,2.7898824214935303,0.1539535373449325,0.9129213690757751,0.9129213690757751,0.0,356.6031799316406,361.0,70792.46875,0.0,5466.59716796875,1.0,278.1499938964844,282.7107238769531,297.7354736328125,302.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,36062.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917288601398468,1.0,0.0,0.0,3.7098443508148193,3.709868907928467,9.183424936054508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.203125,0.0,1601.248046875,1895.4371337890625,0.0,3564.115478515625,0.918685495853424,1.0,0.0,3.0,1.0,0.0
17942160,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7702513337135315,0.4700953364372253,0.4309236109256744,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8744032382965088,0.6984393000602722,0.6675933599472046,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8676884770393372,0.6832024455070496,0.4819055199623108,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7681284546852112,0.466377854347229,0.450066328048706,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.623668909072876,0.2429535090923309,1.1386818885803225,284.9489440917969,284.95001220703125,304.90704345703125,294.73651123046875,299.26568603515625,297.2073059082031,284.9489440917969,1.0,0.7747933268547058,0.3544433116912842,0.3544433116912842,1.0,1.0,-3.806541204452514,1.0153932571411133,2.7911479473114014,0.1528655588626861,0.912536323070526,0.912536323070526,0.0,358.1148681640625,364.0,70776.15625,0.0,5477.11474609375,1.0,278.1499938964844,282.71124267578125,297.736083984375,302.30157470703125,293.1499938964844,293.1499938964844,278.1499938964844,36067.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172601103782654,1.0,0.0,0.0,3.708550453186035,3.7085750102996826,9.177019819617272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.03125,0.0,1599.8037109375,1895.4371337890625,0.0,3563.851806640625,0.9183950424194336,1.0,0.0,3.0,1.0,0.0
17942220,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7684106230735779,0.4692571759223938,0.4302904605865478,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8722631931304932,0.6971619725227356,0.6665232181549072,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8671287894248962,0.6856774687767029,0.4837051331996918,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7668009996414185,0.4664811491966247,0.450285255908966,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6225529909133911,0.2428241670131683,1.1386680603027344,284.9488220214844,284.95001220703125,304.87994384765625,294.7359619140625,299.2532958984375,297.2064208984375,284.9488220214844,1.0,0.7761854529380798,0.3537774085998535,0.3537774085998535,1.0,1.0,-3.8069043159484863,1.0132887363433838,2.7936155796051025,0.150708258152008,0.9116689562797546,0.9116689562797546,0.0,361.1373596191406,367.0,70737.2109375,0.0,5497.92578125,1.0,278.1499938964844,282.7123718261719,297.7355651855469,302.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172152876853944,1.0,0.0,0.0,3.705580949783325,3.7056055068969727,9.162329206446884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.330078125,0.0,1596.4847412109375,1895.4371337890625,0.0,3563.4375,0.9177263975143432,1.0,0.0,3.0,1.0,0.0
17942280,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7684106230735779,0.4692571759223938,0.4302904605865478,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8722631931304932,0.6971619725227356,0.6665232181549072,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8671287894248962,0.6856774687767029,0.4837051331996918,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7668009996414185,0.4664811491966247,0.450285255908966,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6225529909133911,0.2428241670131683,1.1386680603027344,284.9488220214844,284.95001220703125,304.87994384765625,294.7359619140625,299.2532958984375,297.2064208984375,284.9488220214844,1.0,0.7761854529380798,0.3537774085998535,0.3537774085998535,1.0,1.0,-3.8069043159484863,1.0132887363433838,2.7936155796051025,0.150708258152008,0.9116689562797546,0.9116689562797546,0.0,361.1373596191406,367.0,70737.2109375,0.0,5497.92578125,1.0,278.1499938964844,282.7123718261719,297.7355651855469,302.29913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172152876853944,1.0,0.0,0.0,3.705580949783325,3.7056055068969727,9.162329206446884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.330078125,0.0,1596.4847412109375,1895.4371337890625,0.0,3563.4375,0.9177263975143432,1.0,0.0,3.0,1.0,0.0
