time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7665923833847046,0.4684142768383026,0.4296533465385437,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8701445460319519,0.6958686113357544,0.6654382348060608,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8665722608566284,0.6881273984909058,0.4854876101016998,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7654863595962524,0.4665701985359192,0.4504911303520202,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6214435696601868,0.2426927387714386,1.1386457681655884,284.9486389160156,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055053710937,284.9486389160156,1.0,0.7775670886039734,0.3531115353107452,0.3531115353107452,1.0,1.0,-3.80719804763794,1.0111610889434814,2.796036958694458,0.1485539227724075,0.9106886982917786,0.9106886982917786,0.0,364.16064453125,370.0,70691.5078125,0.0,5518.52978515625,1.0,278.1499938964844,282.71356201171875,297.7333679199219,302.29461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36090.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172379970550536,1.0,0.0,0.0,3.702216625213623,3.702241182327272,9.145699664259156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.232421875,0.0,1592.7293701171875,1895.4371337890625,0.0,3563.647216796875,0.9169675707817078,1.0,0.0,3.0,1.0,0.0
17942400,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7665923833847046,0.4684142768383026,0.4296533465385437,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8701445460319519,0.6958686113357544,0.6654382348060608,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8665722608566284,0.6881273984909058,0.4854876101016998,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7654863595962524,0.4665701985359192,0.4504911303520202,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6214435696601868,0.2426927387714386,1.1386457681655884,284.9486389160156,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055053710937,284.9486389160156,1.0,0.7775670886039734,0.3531115353107452,0.3531115353107452,1.0,1.0,-3.80719804763794,1.0111610889434814,2.796036958694458,0.1485539227724075,0.9106886982917786,0.9106886982917786,0.0,364.16064453125,370.0,70691.5078125,0.0,5518.52978515625,1.0,278.1499938964844,282.71356201171875,297.7333679199219,302.29461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36090.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172379970550536,1.0,0.0,0.0,3.702216625213623,3.702241182327272,9.145699664259156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.232421875,0.0,1592.7293701171875,1895.4371337890625,0.0,3563.647216796875,0.9169675707817078,1.0,0.0,3.0,1.0,0.0
17942460,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7648670673370361,0.4676002860069275,0.4290376603603363,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8681297302246094,0.694610595703125,0.6643818020820618,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8660348057746887,0.6904368996620178,0.4871735870838165,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7642353773117065,0.4666417241096496,0.450675904750824,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6203829646110535,0.2425644844770431,1.138615965843201,284.9485168457031,284.95001220703125,304.819580078125,294.73004150390625,299.2271423339844,297.2045593261719,284.9485168457031,1.0,0.7788827419281006,0.3524508774280548,0.3524508774280548,1.0,1.0,-3.807401418685913,1.0090231895446775,2.798378229141236,0.1464258283376693,0.9096758961677552,0.9096758961677552,0.0,367.0645446777344,370.0,70640.984375,0.0,5538.078125,1.0,278.1499938964844,282.71484375,297.73004150390625,302.2884216308594,293.1499938964844,293.1499938964844,278.1499938964844,36100.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172475337982178,1.0,0.0,0.0,3.698542833328247,3.698567152023315,9.12755751869554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.1357421875,0.0,1588.6087646484375,1895.4371337890625,0.0,3563.735595703125,0.916167974472046,1.0,0.0,3.0,1.0,0.0
17942520,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7647953033447266,0.4675661325454712,0.4290118217468261,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8680456280708313,0.6945571303367615,0.6643368601799011,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8660101890563965,0.6905269622802734,0.4872401654720306,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7641830444335938,0.4666439592838287,0.4506829380989074,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6203385591506958,0.2425589561462402,1.138614058494568,284.9485168457031,284.95001220703125,304.8182983398437,294.7298889160156,299.2265625,297.2044982910156,284.948486328125,1.0,0.7789367437362671,0.3524233400821686,0.3524233400821686,1.0,1.0,-3.8074023723602295,1.0089316368103027,2.7984707355499268,0.1463372558355331,0.9096310138702391,0.9096310138702391,0.0,367.185791015625,373.0,70638.671875,0.0,5538.87158203125,1.0,278.1499938964844,282.7148742675781,297.7298889160156,302.28814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36100.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172453284263612,1.0,0.0,0.0,3.6983742713928223,3.69839859008789,9.126725331043416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.7666015625,0.0,1588.419189453125,1895.4371337890625,0.0,3563.71533203125,0.9161317944526672,1.0,0.0,3.0,1.0,0.0
17942580,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.763014554977417,0.4667116701602936,0.4283653497695923,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8659588694572449,0.6932201385498047,0.6632134914398193,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8654080629348755,0.6927904486656189,0.4889126121997833,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7628855109214783,0.4667003154754638,0.4508590996265411,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6192325949668884,0.2424211651086807,1.1385687589645386,284.9483947753906,284.95001220703125,304.7860412597656,294.7263488769531,299.2123718261719,297.2030639648437,284.9483947753906,1.0,0.7802879810333252,0.3517351150512695,0.3517351150512695,1.0,1.0,-3.807443141937256,1.0066472291946411,2.8007960319519043,0.1441275179386139,0.908511221408844,0.908511221408844,0.0,370.2190551757813,376.0,70581.203125,0.0,5558.75537109375,1.0,278.1499938964844,282.7163391113281,297.72613525390625,302.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36109.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171879887580872,1.0,0.0,0.0,3.6941750049591056,3.694199562072754,9.106012157644728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.576171875,0.0,1583.7042236328125,1895.4371337890625,0.0,3563.18505859375,0.9152082800865172,1.0,0.0,3.0,1.0,0.0
17942640,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.763014554977417,0.4667116701602936,0.4283653497695923,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8659588694572449,0.6932201385498047,0.6632134914398193,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8654080629348755,0.6927904486656189,0.4889126121997833,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7628855109214783,0.4667003154754638,0.4508590996265411,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6192325949668884,0.2424211651086807,1.1385687589645386,284.9483947753906,284.95001220703125,304.7860412597656,294.7263488769531,299.2123718261719,297.2030639648437,284.9483947753906,1.0,0.7802879810333252,0.3517351150512695,0.3517351150512695,1.0,1.0,-3.807443141937256,1.0066472291946411,2.8007960319519043,0.1441275179386139,0.908511221408844,0.908511221408844,0.0,370.2190551757813,376.0,70581.203125,0.0,5558.75537109375,1.0,278.1499938964844,282.7163391113281,297.72613525390625,302.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36109.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171879887580872,1.0,0.0,0.0,3.6941750049591056,3.694199562072754,9.106012157644728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.576171875,0.0,1583.7042236328125,1895.4371337890625,0.0,3563.18505859375,0.9152082800865172,1.0,0.0,3.0,1.0,0.0
17942700,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7621307373046875,0.4662822484970093,0.4280404448509216,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8649211525917053,0.6925443410873413,0.662645161151886,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650945425033569,0.6938846707344055,0.4897223114967346,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622399926185608,0.4667233228683471,0.4509426355361938,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6186790466308594,0.2423509061336517,1.138541340827942,284.9483337402344,284.95001220703125,304.76971435546875,294.7245788574219,299.2051696777344,297.2022399902344,284.9483337402344,1.0,0.7809575200080872,0.3513910174369812,0.3513910174369812,1.0,1.0,-3.80741024017334,1.0054879188537598,2.80192232131958,0.1430240422487259,0.90792316198349,0.90792316198349,0.0,371.73828125,376.0,70551.390625,0.0,5568.5478515625,1.0,278.1499938964844,282.71710205078125,297.7242431640625,302.2770080566406,293.1499938964844,293.1499938964844,278.1499938964844,36115.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917147934436798,1.0,0.0,0.0,3.692007780075073,3.6920320987701416,9.095330710806592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.845703125,0.0,1581.2796630859375,1895.4371337890625,0.0,3562.814697265625,0.9147191047668456,1.0,0.0,3.0,1.0,0.0
17942760,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7612519264221191,0.4658514261245727,0.4277142584323883,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8638879656791687,0.6918639540672302,0.6620721220970154,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8647749423980713,0.69496089220047,0.4905163943767547,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7615968585014343,0.4667423069477081,0.4510223567485809,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6181254386901855,0.2422797381877899,1.138509750366211,284.9483642578125,284.95001220703125,304.7532653808594,294.7228088378906,299.19805908203125,297.2013854980469,284.9483642578125,1.0,0.7816223502159119,0.3510728776454925,0.3510728776454925,1.0,1.0,-3.807342052459717,1.0043983459472656,2.802943706512451,0.142003983259201,0.9073811173439026,0.9073811173439026,0.0,373.2576293945313,379.0,70521.296875,0.0,5578.2294921875,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.273193359375,293.1499938964844,293.1499938964844,278.1499938964844,36116.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171013236045836,1.0,0.0,0.0,3.6897575855255127,3.68978214263916,9.0842479494313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.0654296875,0.0,1578.7340087890625,1895.4371337890625,0.0,3562.383544921875,0.9142324328422546,1.0,0.0,3.0,1.0,0.0
17942820,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7595100998878479,0.4649829566478729,0.4270559549331665,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8618365526199341,0.6904861927032471,0.6609094738960266,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8641257882118225,0.6970699429512024,0.4920679032802582,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603172659873962,0.4667623043060303,0.4511652588844299,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6170185208320618,0.2421342134475708,1.1384316682815552,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18377685546875,297.19970703125,284.94830322265625,1.0,0.7829358577728271,0.3504366278648376,0.3504366278648376,1.0,1.0,-3.807096481323242,1.0021953582763672,2.804901123046875,0.1399803161621093,0.9062479734420776,0.9062479734420776,0.0,376.2916564941406,382.0,70460.1953125,0.0,5597.2177734375,1.0,278.1499938964844,282.7195739746094,297.7187805175781,302.265625,293.1499938964844,293.1499938964844,278.1499938964844,36121.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169945120811462,1.0,0.0,0.0,3.685238838195801,3.685263156890869,9.062010803972952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.431640625,0.0,1573.6451416015625,1895.4371337890625,0.0,3561.396728515625,0.9132159948349,1.0,0.0,3.0,1.0,0.0
17942880,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7595100998878479,0.4649829566478729,0.4270559549331665,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8618365526199341,0.6904861927032471,0.6609094738960266,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8641257882118225,0.6970699429512024,0.4920679032802582,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603172659873962,0.4667623043060303,0.4511652588844299,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6170185208320618,0.2421342134475708,1.1384316682815552,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.18377685546875,297.19970703125,284.94830322265625,1.0,0.7829358577728271,0.3504366278648376,0.3504366278648376,1.0,1.0,-3.807096481323242,1.0021953582763672,2.804901123046875,0.1399803161621093,0.9062479734420776,0.9062479734420776,0.0,376.2916564941406,382.0,70460.1953125,0.0,5597.2177734375,1.0,278.1499938964844,282.7195739746094,297.7187805175781,302.265625,293.1499938964844,293.1499938964844,278.1499938964844,36121.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169945120811462,1.0,0.0,0.0,3.685238838195801,3.685263156890869,9.062010803972952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.431640625,0.0,1573.6451416015625,1895.4371337890625,0.0,3561.396728515625,0.9132159948349,1.0,0.0,3.0,1.0,0.0
17942940,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7577901482582092,0.4641077816486358,0.4263916909694671,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8598080277442932,0.689093828201294,0.6597326993942261,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8634780645370483,0.6991480588912964,0.4935956001281738,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590493559837341,0.4667650461196899,0.4512920081615448,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.615912139415741,0.241986334323883,1.138342261314392,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.16949462890625,297.1980895996094,284.9483337402344,1.0,0.7842354774475098,0.3498003482818603,0.3498003482818603,1.0,1.0,-3.806764602661133,0.9999648332595824,2.8067996501922607,0.1379629075527191,0.9051321744918824,0.9051321744918824,0.0,379.3220825195313,385.0,70397.390625,0.0,5615.91015625,1.0,278.1499938964844,282.72125244140625,297.7152099609375,302.25799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36123.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168769717216492,1.0,0.0,0.0,3.680579423904419,3.6806037425994873,9.0391102958165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.57421875,0.0,1568.3857421875,1895.4371337890625,0.0,3560.309814453125,0.9121889472007751,1.0,0.0,3.0,1.0,0.0
17943000,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7577901482582092,0.4641077816486358,0.4263916909694671,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8598080277442932,0.689093828201294,0.6597326993942261,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8634780645370483,0.6991480588912964,0.4935956001281738,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590493559837341,0.4667650461196899,0.4512920081615448,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.615912139415741,0.241986334323883,1.138342261314392,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.16949462890625,297.1980895996094,284.9483337402344,1.0,0.7842354774475098,0.3498003482818603,0.3498003482818603,1.0,1.0,-3.806764602661133,0.9999648332595824,2.8067996501922607,0.1379629075527191,0.9051321744918824,0.9051321744918824,0.0,379.3220825195313,385.0,70397.390625,0.0,5615.91015625,1.0,278.1499938964844,282.72125244140625,297.7152099609375,302.25799560546875,293.1499938964844,293.1499938964844,278.1499938964844,36123.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168769717216492,1.0,0.0,0.0,3.680579423904419,3.6806037425994873,9.0391102958165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.57421875,0.0,1568.3857421875,1895.4371337890625,0.0,3560.309814453125,0.9121889472007751,1.0,0.0,3.0,1.0,0.0
17943060,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7560914158821106,0.4632254838943481,0.4257211983203888,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8578022718429565,0.687687337398529,0.6585425734519958,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8628333210945129,0.7011978030204773,0.495102971792221,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.757792592048645,0.4667501747608185,0.451402336359024,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6148051619529724,0.2418364137411117,1.138243317604065,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.1552124023437,297.196533203125,284.9482727050781,1.0,0.7855225801467896,0.3491743206977844,0.3491743206977844,1.0,1.0,-3.806353807449341,0.9977418780326844,2.808611869812012,0.1359862685203552,0.9039798974990844,0.9039798974990844,0.0,382.3497314453125,388.0,70334.359375,0.0,5634.33203125,1.0,278.1499938964844,282.72296142578125,297.7117004394531,302.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,36127.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167520403862,1.0,0.0,0.0,3.675923109054565,3.675947427749634,9.016254125526756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.7216796875,0.0,1563.164306640625,1895.4371337890625,0.0,3559.15478515625,0.911121428012848,1.0,0.0,3.0,1.0,0.0
17943120,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7560914158821106,0.4632254838943481,0.4257211983203888,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8578022718429565,0.687687337398529,0.6585425734519958,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8628333210945129,0.7011978030204773,0.495102971792221,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.757792592048645,0.4667501747608185,0.451402336359024,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6148051619529724,0.2418364137411117,1.138243317604065,284.94830322265625,284.95001220703125,304.6520690917969,294.7123107910156,299.1552124023437,297.196533203125,284.9482727050781,1.0,0.7855225801467896,0.3491743206977844,0.3491743206977844,1.0,1.0,-3.806353807449341,0.9977418780326844,2.808611869812012,0.1359862685203552,0.9039798974990844,0.9039798974990844,0.0,382.3497314453125,388.0,70334.359375,0.0,5634.33203125,1.0,278.1499938964844,282.72296142578125,297.7117004394531,302.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,36127.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167520403862,1.0,0.0,0.0,3.675923109054565,3.675947427749634,9.016254125526756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.7216796875,0.0,1563.164306640625,1895.4371337890625,0.0,3559.15478515625,0.911121428012848,1.0,0.0,3.0,1.0,0.0
17943180,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7544130086898804,0.4623357653617859,0.4250440895557403,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.855818510055542,0.6862667202949524,0.6573390364646912,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8621909022331238,0.7032172679901123,0.4965893924236297,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565457820892334,0.4667165279388428,0.4514950215816498,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6136962175369263,0.2416847795248031,1.1381362676620483,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1408996582031,297.1950378417969,284.94830322265625,1.0,0.786797285079956,0.3485482633113861,0.3485482633113861,1.0,1.0,-3.805862665176392,0.995494306087494,2.810368299484253,0.134018525481224,0.9028784036636353,0.9028784036636353,0.0,385.3748168945313,391.0,70269.7578125,0.0,5652.4794921875,1.0,278.1499938964844,282.7247314453125,297.708251953125,302.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,36126.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166188836097716,1.0,0.0,0.0,3.6711113452911377,3.671135425567627,8.992664106699522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6591796875,0.0,1557.7362060546875,1895.4371337890625,0.0,3557.923095703125,0.910071074962616,1.0,0.0,3.0,1.0,0.0
17943240,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7544130086898804,0.4623357653617859,0.4250440895557403,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.855818510055542,0.6862667202949524,0.6573390364646912,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8621909022331238,0.7032172679901123,0.4965893924236297,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565457820892334,0.4667165279388428,0.4514950215816498,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6136962175369263,0.2416847795248031,1.1381362676620483,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,299.1408996582031,297.1950378417969,284.94830322265625,1.0,0.786797285079956,0.3485482633113861,0.3485482633113861,1.0,1.0,-3.805862665176392,0.995494306087494,2.810368299484253,0.134018525481224,0.9028784036636353,0.9028784036636353,0.0,385.3748168945313,391.0,70269.7578125,0.0,5652.4794921875,1.0,278.1499938964844,282.7247314453125,297.708251953125,302.2427673339844,293.1499938964844,293.1499938964844,278.1499938964844,36126.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166188836097716,1.0,0.0,0.0,3.6711113452911377,3.671135425567627,8.992664106699522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.6591796875,0.0,1557.7362060546875,1895.4371337890625,0.0,3557.923095703125,0.910071074962616,1.0,0.0,3.0,1.0,0.0
17943300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535812258720398,0.4618883430957794,0.4247033894062042,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8548349738121033,0.6855521202087402,0.6567333340644836,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8618711829185486,0.7042184472084045,0.4973266720771789,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7559265494346619,0.4666941165924072,0.4515362679958343,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6131404638290405,0.2416084259748459,1.138080596923828,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,299.1337280273437,297.1943054199219,284.94830322265625,1.0,0.7874310612678528,0.3482352495193481,0.3482352495193481,1.0,1.0,-3.805593729019165,0.9943631291389464,2.811230659484864,0.1330361068248748,0.902299463748932,0.902299463748932,0.0,386.8873291015625,391.0,70237.3984375,0.0,5661.47802734375,1.0,278.1499938964844,282.7256164550781,297.7065734863281,302.2389831542969,293.1499938964844,293.1499938964844,278.1499938964844,36128.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165498614311218,1.0,0.0,0.0,3.6687204837799072,3.668744564056397,8.980954930848384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.626953125,0.0,1555.0615234375,1895.4371337890625,0.0,3557.284912109375,0.9095290303230286,1.0,0.0,3.0,1.0,0.0
17943360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7527545094490051,0.4614395201206207,0.4243613481521606,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8538569808006287,0.6848347783088684,0.6561250686645508,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8615524768829346,0.7052132487297058,0.4980596601963043,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7553101778030396,0.4666679799556732,0.4515739679336548,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6125837564468384,0.2415317893028259,1.1380236148834229,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1265869140625,297.193603515625,284.94830322265625,1.0,0.7880623936653137,0.3479333817958832,0.3479333817958832,1.0,1.0,-3.805309295654297,0.9932618141174316,2.812047481536865,0.1320910304784774,0.9017457365989684,0.9017457365989684,0.0,388.3995666503906,394.0,70205.1953125,0.0,5670.42333984375,1.0,278.1499938964844,282.7265014648437,297.70489501953125,302.2351989746094,293.1499938964844,293.1499938964844,278.1499938964844,36128.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916479229927063,1.0,0.0,0.0,3.666316270828247,3.666340589523315,8.969188911578385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.62890625,0.0,1552.362060546875,1895.4371337890625,0.0,3556.6318359375,0.9089943170547484,1.0,0.0,3.0,1.0,0.0
17943420,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7511142492294312,0.460534393787384,0.4236707985401153,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8519155383110046,0.683387279510498,0.6548964381217957,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8609131574630737,0.7071728110313416,0.4995051324367523,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7540820837020874,0.4665978848934173,0.4516327977180481,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6114660501480103,0.2413770109415054,1.1379032135009766,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1123352050781,297.1922302246094,284.94830322265625,1.0,0.7893144488334656,0.3473296165466308,0.3473296165466308,1.0,1.0,-3.8046658039093018,0.9910404086112976,2.81362533569336,0.1302094161510467,0.9006128311157227,0.9006128311157227,0.0,391.4225158691406,397.0,70140.5390625,0.0,5688.0654296875,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36130.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163345098495485,1.0,0.0,0.0,3.661515474319458,3.6615395545959473,8.945714284891437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.6455078125,0.0,1546.99365234375,1895.4371337890625,0.0,3555.293212890625,0.9079126715660096,1.0,0.0,3.0,1.0,0.0
17943480,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7511142492294312,0.460534393787384,0.4236707985401153,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8519155383110046,0.683387279510498,0.6548964381217957,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8609131574630737,0.7071728110313416,0.4995051324367523,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7540820837020874,0.4665978848934173,0.4516327977180481,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6114660501480103,0.2413770109415054,1.1379032135009766,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1123352050781,297.1922302246094,284.94830322265625,1.0,0.7893144488334656,0.3473296165466308,0.3473296165466308,1.0,1.0,-3.8046658039093018,0.9910404086112976,2.81362533569336,0.1302094161510467,0.9006128311157227,0.9006128311157227,0.0,391.4225158691406,397.0,70140.5390625,0.0,5688.0654296875,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,36130.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163345098495485,1.0,0.0,0.0,3.661515474319458,3.6615395545959473,8.945714284891437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.6455078125,0.0,1546.99365234375,1895.4371337890625,0.0,3555.293212890625,0.9079126715660096,1.0,0.0,3.0,1.0,0.0
17943540,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7494916915893555,0.4596213400363922,0.4229733049869537,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8499939441680908,0.6819265484809875,0.6536556482315063,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.860274076461792,0.709101140499115,0.5009292960166931,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7528623342514038,0.466509461402893,0.451674610376358,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6103442311286926,0.2412207573652267,1.1377767324447632,284.94830322265625,284.95001220703125,304.5111389160156,294.6991882324219,299.0980529785156,297.1908874511719,284.94830322265625,1.0,0.7905555367469788,0.3467258810997009,0.3467258810997009,1.0,1.0,-3.803945779800415,0.9887951612472534,2.815150499343872,0.128330796957016,0.8994876146316528,0.8994876146316528,0.0,394.4454040527344,385.0,70074.703125,0.0,5705.4580078125,1.0,278.1499938964844,282.7301330566406,297.6984558105469,302.22027587890625,293.1499938964844,293.1499938964844,278.45001220703125,36130.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916182279586792,1.0,0.0,0.0,3.6566128730773926,3.656636953353882,8.921774679038208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1484375,0.0,1541.5128173828125,1895.4371337890625,0.0,3553.88525390625,0.9068318009376526,1.0,0.0,3.0,1.0,0.0
17943600,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7494916915893555,0.4596213400363922,0.4229733049869537,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8499939441680908,0.6819265484809875,0.6536556482315063,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.860274076461792,0.709101140499115,0.5009292960166931,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7528623342514038,0.466509461402893,0.451674610376358,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6103442311286926,0.2412207573652267,1.1377767324447632,284.94830322265625,284.95001220703125,304.5111389160156,294.6991882324219,299.0980529785156,297.1908874511719,284.94830322265625,1.0,0.7905555367469788,0.3467258810997009,0.3467258810997009,1.0,1.0,-3.803945779800415,0.9887951612472534,2.815150499343872,0.128330796957016,0.8994876146316528,0.8994876146316528,0.0,394.4454040527344,385.0,70074.703125,0.0,5705.4580078125,1.0,278.1499938964844,282.7301330566406,297.6984558105469,302.22027587890625,293.1499938964844,293.1499938964844,278.45001220703125,36130.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916182279586792,1.0,0.0,0.0,3.6566128730773926,3.656636953353882,8.921774679038208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1484375,0.0,1541.5128173828125,1895.4371337890625,0.0,3553.88525390625,0.9068318009376526,1.0,0.0,3.0,1.0,0.0
17943660,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7511534690856934,0.4593899548053741,0.4224376380443573,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8517894744873047,0.681161642074585,0.652585506439209,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8635062575340271,0.7117810845375061,0.5025162696838379,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7549000382423401,0.4669317901134491,0.4517527520656585,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6119903326034546,0.2413904219865799,1.1371943950653076,285.02178955078125,284.95001220703125,304.4749755859375,294.6961364746094,299.088134765625,297.1951904296875,285.0197448730469,1.0,0.7880496382713318,0.346159428358078,0.346159428358078,1.0,1.0,-3.8033156394958496,0.9866979718208312,2.816617727279663,0.1265721619129181,0.99336838722229,0.99336838722229,0.0,389.5566711425781,373.0,69510.46875,0.0,5671.7109375,1.0,278.4432373046875,282.82891845703125,297.681640625,302.1219177246094,293.1499938964844,293.1499938964844,278.1499938964844,32726.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106407761573792,1.0,0.0,0.0,3.790958166122437,3.790982961654663,9.58939608608489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.4658203125,0.0,1670.2803955078125,1895.4371337890625,0.0,3502.549560546875,0.9346107840538024,1.0,0.0,3.0,1.0,0.0
17943720,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7511534690856934,0.4593899548053741,0.4224376380443573,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8517894744873047,0.681161642074585,0.652585506439209,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8635062575340271,0.7117810845375061,0.5025162696838379,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7549000382423401,0.4669317901134491,0.4517527520656585,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6119903326034546,0.2413904219865799,1.1371943950653076,285.02178955078125,284.95001220703125,304.4749755859375,294.6961364746094,299.088134765625,297.1951904296875,285.0197448730469,1.0,0.7880496382713318,0.346159428358078,0.346159428358078,1.0,1.0,-3.8033156394958496,0.9866979718208312,2.816617727279663,0.1265721619129181,0.99336838722229,0.99336838722229,0.0,389.5566711425781,373.0,69510.46875,0.0,5671.7109375,1.0,278.4432373046875,282.82891845703125,297.681640625,302.1219177246094,293.1499938964844,293.1499938964844,278.1499938964844,32726.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106407761573792,1.0,0.0,0.0,3.790958166122437,3.790982961654663,9.58939608608489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.4658203125,0.0,1670.2803955078125,1895.4371337890625,0.0,3502.549560546875,0.9346107840538024,1.0,0.0,3.0,1.0,0.0
17943780,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7534731030464172,0.4577816724777221,0.4210364818572998,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8545244336128235,0.678999662399292,0.6506256461143494,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8676733374595642,0.712837278842926,0.5033031702041626,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7577717304229736,0.4663706421852112,0.4511946439743042,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6142934560775757,0.2410486489534378,1.1350058317184448,284.8939208984375,284.95001220703125,304.4385070800781,294.6932373046875,299.0691833496094,297.1880798339844,284.8952331542969,1.0,0.783747673034668,0.3455929756164551,0.3455929756164551,1.0,1.0,-3.7969272136688232,0.9828529953956604,2.814074277877808,0.1245423033833503,0.8861690163612366,0.8861690163612366,0.0,381.7464294433594,361.0,70262.0078125,0.0,5600.8984375,1.0,278.1569519042969,282.6845703125,297.7146301269531,302.2861022949219,293.1499938964844,293.1499938964844,278.45001220703125,38224.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184775948524476,1.0,0.0,0.0,3.707120180130005,3.7071452140808105,9.1699428139691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.25390625,0.0,1614.5587158203125,1895.4371337890625,0.0,3575.10205078125,0.919635772705078,1.0,0.0,3.0,1.0,0.0
17943840,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7534731030464172,0.4577816724777221,0.4210364818572998,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8545244336128235,0.678999662399292,0.6506256461143494,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8676733374595642,0.712837278842926,0.5033031702041626,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7577717304229736,0.4663706421852112,0.4511946439743042,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6142934560775757,0.2410486489534378,1.1350058317184448,284.8939208984375,284.95001220703125,304.4385070800781,294.6932373046875,299.0691833496094,297.1880798339844,284.8952331542969,1.0,0.783747673034668,0.3455929756164551,0.3455929756164551,1.0,1.0,-3.7969272136688232,0.9828529953956604,2.814074277877808,0.1245423033833503,0.8861690163612366,0.8861690163612366,0.0,381.7464294433594,361.0,70262.0078125,0.0,5600.8984375,1.0,278.1569519042969,282.6845703125,297.7146301269531,302.2861022949219,293.1499938964844,293.1499938964844,278.45001220703125,38224.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184775948524476,1.0,0.0,0.0,3.707120180130005,3.7071452140808105,9.1699428139691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.25390625,0.0,1614.5587158203125,1895.4371337890625,0.0,3575.10205078125,0.919635772705078,1.0,0.0,3.0,1.0,0.0
17943900,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7550442814826965,0.4575354158878326,0.4203348159790039,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8563375473022461,0.6784161925315857,0.6495871543884277,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8702639937400818,0.7140140533447266,0.5037062764167786,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7595897316932678,0.4664197564125061,0.450839638710022,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6156930327415466,0.24104043841362,1.1335251331329346,285.00848388671875,284.95001220703125,304.4201354980469,294.6918334960937,299.06298828125,297.18896484375,285.0093994140625,1.0,0.7811597585678101,0.3453097343444824,0.3453097343444824,1.0,1.0,-3.793101072311402,0.9807477593421936,2.8123533725738525,0.1233061328530311,0.963820219039917,0.963820219039917,0.0,376.93304443359375,361.0,69281.4296875,0.0,5557.73779296875,1.0,278.4034118652344,282.8186340332031,297.6661071777344,302.0609130859375,293.1499938964844,293.1499938964844,278.45001220703125,34373.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133236408233644,1.0,0.0,0.0,3.745418548583984,3.745443344116211,9.36039157295454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.69921875,0.0,1629.4488525390625,1895.4371337890625,0.0,3527.42236328125,0.926842212677002,1.0,0.0,3.0,1.0,0.0
17943960,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7572987675666809,0.4574669003486633,0.4200487732887268,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8588398098945618,0.6780387163162231,0.64898282289505,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8735963702201843,0.7153621315956116,0.5044708251953125,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.762028157711029,0.4666364192962646,0.4507904052734375,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.617572009563446,0.2411621958017349,1.1328588724136353,284.99530029296875,284.95001220703125,304.4017028808594,294.6904602050781,299.0583190917969,297.1916198730469,284.994140625,1.0,0.7785714268684387,0.3450321555137634,0.3450321555137634,1.0,1.0,-3.792085886001587,0.9795095920562744,2.8125762939453125,0.1223645061254501,0.9728319048881532,0.9728319048881532,0.0,371.3707885742188,349.0,69389.0703125,0.0,5518.5400390625,1.0,278.44366455078125,282.8106384277344,297.6729431152344,302.1137390136719,293.1499938964844,293.1499938964844,278.1499938964844,33839.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117898344993592,1.0,0.0,0.0,3.7989985942840576,3.7990236282348633,9.630116437620018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.57421875,0.0,1688.514892578125,1895.4371337890625,0.0,3513.20654296875,0.9372993111610411,1.0,0.0,3.0,1.0,0.0
17944020,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7612830996513367,0.4561000168323517,0.4187016487121582,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8634319305419922,0.6760618686676025,0.6470105648040771,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8797649145126343,0.7166099548339844,0.5052624940872192,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7665587663650513,0.4662023484706878,0.4501819908618927,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6209900379180908,0.2409453690052032,1.1305040121078491,284.8955078125,284.95001220703125,304.3646240234375,294.6878356933594,299.0409851074219,297.18670654296875,284.8966369628906,1.0,0.7729446291923523,0.344476968050003,0.344476968050003,1.0,1.0,-3.785489320755005,0.975647270679474,2.809842109680176,0.1203330233693122,0.8766433596611023,0.8766433596611023,0.0,360.606689453125,337.0,69936.21875,0.0,5428.4287109375,1.0,278.1569519042969,282.6927185058594,297.7028503417969,302.2532958984375,293.1499938964844,293.1499938964844,278.45001220703125,38794.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181829690933228,1.0,0.0,0.0,3.683539628982544,3.6835644245147705,9.053655389834604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.16796875,0.0,1591.9053955078125,1895.4371337890625,0.0,3572.380126953125,0.914914846420288,1.0,0.0,3.0,1.0,0.0
17944080,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7612830996513367,0.4561000168323517,0.4187016487121582,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8634319305419922,0.6760618686676025,0.6470105648040771,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8797649145126343,0.7166099548339844,0.5052624940872192,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7665587663650513,0.4662023484706878,0.4501819908618927,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6209900379180908,0.2409453690052032,1.1305040121078491,284.8955078125,284.95001220703125,304.3646240234375,294.6878356933594,299.0409851074219,297.18670654296875,284.8966369628906,1.0,0.7729446291923523,0.344476968050003,0.344476968050003,1.0,1.0,-3.785489320755005,0.975647270679474,2.809842109680176,0.1203330233693122,0.8766433596611023,0.8766433596611023,0.0,360.606689453125,337.0,69936.21875,0.0,5428.4287109375,1.0,278.1569519042969,282.6927185058594,297.7028503417969,302.2532958984375,293.1499938964844,293.1499938964844,278.45001220703125,38794.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181829690933228,1.0,0.0,0.0,3.683539628982544,3.6835644245147705,9.053655389834604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.16796875,0.0,1591.9053955078125,1895.4371337890625,0.0,3572.380126953125,0.914914846420288,1.0,0.0,3.0,1.0,0.0
17944140,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7664484977722168,0.4559587836265564,0.4178499281406402,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8692294359207153,0.6752660274505615,0.6454939246177673,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8872644901275635,0.7192621231079102,0.5065048336982727,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7721602916717529,0.4665986895561218,0.4498595595359802,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6250989437103271,0.2412043511867523,1.1287577152252195,284.9964904785156,284.95001220703125,304.3272705078125,294.68536376953125,299.0313415527344,297.1918334960937,284.995361328125,1.0,0.7671637535095215,0.3439217805862427,0.3439217805862427,1.0,1.0,-3.7816340923309326,0.97262704372406,2.809007167816162,0.1182708591222763,0.9639763236045836,0.9639763236045836,0.0,348.7070617675781,325.0,69088.8125,0.0,5339.69384765625,1.0,278.443359375,282.8180847167969,297.6650390625,302.0852355957031,293.1499938964844,293.1499938964844,278.1499938964844,33929.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108731150627136,1.0,0.0,0.0,3.775759935379028,3.775784730911255,9.51266144966212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.119140625,0.0,1661.6077880859375,1895.4371337890625,0.0,3504.704833984375,0.9320362210273744,1.0,0.0,3.0,1.0,0.0
