time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7664484977722168,0.4559587836265564,0.4178499281406402,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8692294359207153,0.6752660274505615,0.6454939246177673,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8872644901275635,0.7192621231079102,0.5065048336982727,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7721602916717529,0.4665986895561218,0.4498595595359802,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6250989437103271,0.2412043511867523,1.1287577152252195,284.9964904785156,284.95001220703125,304.3272705078125,294.68536376953125,299.0313415527344,297.1918334960937,284.995361328125,1.0,0.7671637535095215,0.3439217805862427,0.3439217805862427,1.0,1.0,-3.7816340923309326,0.97262704372406,2.809007167816162,0.1182708591222763,0.9639763236045836,0.9639763236045836,0.0,348.7070617675781,325.0,69088.8125,0.0,5339.69384765625,1.0,278.443359375,282.8180847167969,297.6650390625,302.0852355957031,293.1499938964844,293.1499938964844,278.1499938964844,33929.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108731150627136,1.0,0.0,0.0,3.775759935379028,3.775784730911255,9.51266144966212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.119140625,0.0,1661.6077880859375,1895.4371337890625,0.0,3504.704833984375,0.9320362210273744,1.0,0.0,3.0,1.0,0.0
17944260,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7714277505874634,0.4546903371810913,0.416568398475647,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8749346137046814,0.6733883023262024,0.6435897350311279,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8945873379707336,0.7205479741096497,0.5073064565658569,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.777708113193512,0.4662434160709381,0.4493010938167572,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6291487216949463,0.2410974204540252,1.126782774925232,284.9002685546875,284.95001220703125,304.2897033691406,294.68310546875,299.01513671875,297.1877746582031,284.9012756347656,1.0,0.7612432837486267,0.3434495031833648,0.3434495031833648,1.0,1.0,-3.7757277488708496,0.9692466259002686,2.806481122970581,0.1165720075368881,0.8725833296775818,0.8725833296775818,0.0,337.2509765625,313.0,69635.3671875,0.0,5247.74951171875,1.0,278.1571044921875,282.7032165527344,297.6972351074219,302.22735595703125,293.1499938964844,293.1499938964844,278.45001220703125,38737.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171155095100404,1.0,0.0,0.0,3.659564256668091,3.659589052200317,8.936183348851046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.396484375,0.0,1564.3729248046875,1895.4371337890625,0.0,3562.51513671875,0.9095677137374878,1.0,0.0,3.0,1.0,0.0
17944320,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7714277505874634,0.4546903371810913,0.416568398475647,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8749346137046814,0.6733883023262024,0.6435897350311279,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8945873379707336,0.7205479741096497,0.5073064565658569,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.777708113193512,0.4662434160709381,0.4493010938167572,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6291487216949463,0.2410974204540252,1.126782774925232,284.9002685546875,284.95001220703125,304.2897033691406,294.68310546875,299.01513671875,297.1877746582031,284.9012756347656,1.0,0.7612432837486267,0.3434495031833648,0.3434495031833648,1.0,1.0,-3.7757277488708496,0.9692466259002686,2.806481122970581,0.1165720075368881,0.8725833296775818,0.8725833296775818,0.0,337.2509765625,313.0,69635.3671875,0.0,5247.74951171875,1.0,278.1571044921875,282.7032165527344,297.6972351074219,302.22735595703125,293.1499938964844,293.1499938964844,278.45001220703125,38737.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171155095100404,1.0,0.0,0.0,3.659564256668091,3.659589052200317,8.936183348851046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.396484375,0.0,1564.3729248046875,1895.4371337890625,0.0,3562.51513671875,0.9095677137374878,1.0,0.0,3.0,1.0,0.0
17944380,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7775372862815857,0.4545766711235046,0.4157525599002838,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8817862272262573,0.6726213693618774,0.6421123147010803,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9031422138214112,0.723173975944519,0.5085392594337463,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7842667698860168,0.4666667580604553,0.4490097463130951,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6338964104652405,0.2414257079362869,1.125348687171936,284.9977111816406,284.95001220703125,304.2518920898437,294.6810302734375,299.0060729980469,297.1929931640625,284.99676513671875,1.0,0.7553067207336426,0.3429772555828094,0.3429772555828094,1.0,1.0,-3.77236557006836,0.9666552543640136,2.8057103157043457,0.1148385778069496,0.959252655506134,0.959252655506134,0.0,325.0490417480469,301.0,68837.9140625,0.0,5158.94677734375,1.0,278.4423828125,282.8250732421875,297.66131591796875,302.06427001953125,293.1499938964844,293.1499938964844,278.1499938964844,33900.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098857641220092,1.0,0.0,0.0,3.755110263824463,3.7551350593566895,9.408896062268468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.181640625,0.0,1637.124755859375,1895.4371337890625,0.0,3495.54345703125,0.9274179339408876,1.0,0.0,3.0,1.0,0.0
17944440,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7775372862815857,0.4545766711235046,0.4157525599002838,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8817862272262573,0.6726213693618774,0.6421123147010803,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9031422138214112,0.723173975944519,0.5085392594337463,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7842667698860168,0.4666667580604553,0.4490097463130951,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6338964104652405,0.2414257079362869,1.125348687171936,284.9977111816406,284.95001220703125,304.2518920898437,294.6810302734375,299.0060729980469,297.1929931640625,284.99676513671875,1.0,0.7553067207336426,0.3429772555828094,0.3429772555828094,1.0,1.0,-3.77236557006836,0.9666552543640136,2.8057103157043457,0.1148385778069496,0.959252655506134,0.959252655506134,0.0,325.0490417480469,301.0,68837.9140625,0.0,5158.94677734375,1.0,278.4423828125,282.8250732421875,297.66131591796875,302.06427001953125,293.1499938964844,293.1499938964844,278.1499938964844,33900.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098857641220092,1.0,0.0,0.0,3.755110263824463,3.7551350593566895,9.408896062268468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.181640625,0.0,1637.124755859375,1895.4371337890625,0.0,3495.54345703125,0.9274179339408876,1.0,0.0,3.0,1.0,0.0
17944500,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.780680775642395,0.4540072381496429,0.4153119027614593,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8853327631950378,0.6717625260353088,0.6413717865943909,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9076398015022278,0.7238526344299316,0.5091021060943604,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7876653671264648,0.4665559232234955,0.4488824307918548,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6363940238952637,0.2414435595273971,1.124852180480957,284.8736267089844,284.95001220703125,304.23291015625,294.6800537109375,298.9985046386719,297.19158935546875,284.8726806640625,1.0,0.752373218536377,0.3427411019802093,0.3427411019802093,1.0,1.0,-3.770879030227661,0.9654126167297364,2.805466413497925,0.1141364499926567,0.8712815046310425,0.8712815046310425,0.0,319.0669860839844,301.0,69737.6796875,0.0,5115.935546875,1.0,278.1954040527344,282.6844482421875,297.70660400390625,302.2828063964844,293.1499938964844,293.1499938964844,278.1499938964844,37997.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150878190994264,1.0,0.0,0.0,3.716306686401367,3.716331720352173,9.215446539201366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.21875,0.0,1623.4154052734375,1895.4371337890625,0.0,3543.7587890625,0.9196105003356934,1.0,0.0,3.0,1.0,0.0
17944560,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7833678126335144,0.453330934047699,0.4144825935363769,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8884472846984863,0.6707629561424255,0.6402175426483154,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9118221402168274,0.724423885345459,0.5093096494674683,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7906726002693176,0.4663228690624237,0.4484560489654541,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6386051774024963,0.2413681447505951,1.1235783100128174,284.90240478515625,284.95001220703125,304.2138977050781,294.6791381835937,298.9899597167969,297.1889953613281,284.9035949707031,1.0,0.749279260635376,0.3425171077251434,0.3425171077251434,1.0,1.0,-3.7666985988616943,0.9633989334106444,2.80329966545105,0.1132043078541755,0.8694512844085693,0.8694512844085693,0.0,313.47381591796875,289.0,69375.2734375,0.0,5067.4453125,1.0,278.1568908691406,282.7112121582031,297.6939697265625,302.20733642578125,293.1499938964844,293.1499938964844,278.45001220703125,38803.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161896109580994,1.0,0.0,0.0,3.639395713806152,3.6394200325012207,8.837956215757004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.966796875,0.0,1542.3165283203125,1895.4371337890625,0.0,3553.953125,0.904964566230774,1.0,0.0,3.0,1.0,0.0
17944620,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.790424644947052,0.4532214105129242,0.4136699438095093,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8963585495948792,0.6699958443641663,0.6387401819229126,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9225276708602904,0.7270108461380005,0.5105119347572327,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7981660962104797,0.4667432308197021,0.4481618106365204,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6441731452941895,0.2417314797639846,1.12230384349823,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9809265136719,297.1940612792969,284.9962463378906,1.0,0.7432573437690735,0.3420690894126892,0.3420690894126892,1.0,1.0,-3.763492345809937,0.9609392285346984,2.802552938461304,0.1115583553910255,0.9547383785247804,0.9547383785247804,0.0,301.2274780273437,277.0,68611.9921875,0.0,4979.18310546875,1.0,278.4422607421875,282.8301696777344,297.65802001953125,302.0461730957031,293.1499938964844,293.1499938964844,278.1499938964844,33857.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089792966842652,1.0,0.0,0.0,3.738327741622925,3.738352298736572,9.324983238911956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.7236328125,0.0,1617.2601318359375,1895.4371337890625,0.0,3487.128662109375,0.9236026406288148,1.0,0.0,3.0,1.0,0.0
17944680,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.790424644947052,0.4532214105129242,0.4136699438095093,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8963585495948792,0.6699958443641663,0.6387401819229126,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9225276708602904,0.7270108461380005,0.5105119347572327,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7981660962104797,0.4667432308197021,0.4481618106365204,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6441731452941895,0.2417314797639846,1.12230384349823,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9809265136719,297.1940612792969,284.9962463378906,1.0,0.7432573437690735,0.3420690894126892,0.3420690894126892,1.0,1.0,-3.763492345809937,0.9609392285346984,2.802552938461304,0.1115583553910255,0.9547383785247804,0.9547383785247804,0.0,301.2274780273437,277.0,68611.9921875,0.0,4979.18310546875,1.0,278.4422607421875,282.8301696777344,297.65802001953125,302.0461730957031,293.1499938964844,293.1499938964844,278.1499938964844,33857.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089792966842652,1.0,0.0,0.0,3.738327741622925,3.738352298736572,9.324983238911956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.7236328125,0.0,1617.2601318359375,1895.4371337890625,0.0,3487.128662109375,0.9236026406288148,1.0,0.0,3.0,1.0,0.0
17944740,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7971934080123901,0.4519932568073272,0.4124046564102173,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9040831923484802,0.6681501269340515,0.6368454694747925,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9331307411193848,0.7282316088676453,0.5112531781196594,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8054870963096619,0.4664008319377899,0.4476018846035003,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6497853398323059,0.2417075484991073,1.1206655502319336,284.90380859375,284.95001220703125,304.1373596191406,294.67608642578125,298.9648742675781,297.1900634765625,284.9047546386719,1.0,0.7371522188186646,0.3416211009025574,0.3416211009025574,1.0,1.0,-3.757947206497192,0.9577678442001344,2.800179243087769,0.1099630445241928,0.866595447063446,0.866595447063446,0.0,289.6350402832031,265.0,69145.859375,0.0,4888.40283203125,1.0,278.1571655273437,282.71795654296875,297.6907043457031,302.1888122558594,293.1499938964844,293.1499938964844,278.45001220703125,38675.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152933955192566,1.0,0.0,0.0,3.622481346130371,3.62250566482544,8.755997100706736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.6240234375,0.0,1522.6322021484375,1895.4371337890625,0.0,3545.661376953125,0.901378333568573,1.0,0.0,3.0,1.0,0.0
17944800,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7971934080123901,0.4519932568073272,0.4124046564102173,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9040831923484802,0.6681501269340515,0.6368454694747925,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9331307411193848,0.7282316088676453,0.5112531781196594,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8054870963096619,0.4664008319377899,0.4476018846035003,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6497853398323059,0.2417075484991073,1.1206655502319336,284.90380859375,284.95001220703125,304.1373596191406,294.67608642578125,298.9648742675781,297.1900634765625,284.9047546386719,1.0,0.7371522188186646,0.3416211009025574,0.3416211009025574,1.0,1.0,-3.757947206497192,0.9577678442001344,2.800179243087769,0.1099630445241928,0.866595447063446,0.866595447063446,0.0,289.6350402832031,265.0,69145.859375,0.0,4888.40283203125,1.0,278.1571655273437,282.71795654296875,297.6907043457031,302.1888122558594,293.1499938964844,293.1499938964844,278.45001220703125,38675.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152933955192566,1.0,0.0,0.0,3.622481346130371,3.62250566482544,8.755997100706736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.6240234375,0.0,1522.6322021484375,1895.4371337890625,0.0,3545.661376953125,0.901378333568573,1.0,0.0,3.0,1.0,0.0
17944860,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8053424954414368,0.4518826901912689,0.4116007089614868,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9138264060020448,0.6673784255981445,0.6353737711906433,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.945339560508728,0.7307837605476379,0.5124374032020569,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.813775897026062,0.4668129980564117,0.4473063349723816,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6564900875091553,0.2420978099107742,1.11952805519104,284.99639892578125,284.95001220703125,304.098876953125,294.6749267578125,298.9560241699219,297.1949768066406,284.9954528808594,1.0,0.7310589551925659,0.3412236869335174,0.3412236869335174,1.0,1.0,-3.7548999786376953,0.9555227160453796,2.799377202987671,0.1084802076220512,0.9502891898155212,0.9502891898155212,0.0,277.3769226074219,253.0,68400.171875,0.0,4800.8779296875,1.0,278.442138671875,282.8348999023437,297.655517578125,302.0298156738281,293.1499938964844,293.1499938964844,278.1499938964844,33836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081077575683594,1.0,0.0,0.0,3.72266697883606,3.722691297531128,9.24701680560247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.7958984375,0.0,1599.016845703125,1895.4371337890625,0.0,3479.034912109375,0.9200547337532043,1.0,0.0,3.0,1.0,0.0
17944920,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8053424954414368,0.4518826901912689,0.4116007089614868,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9138264060020448,0.6673784255981445,0.6353737711906433,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.945339560508728,0.7307837605476379,0.5124374032020569,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.813775897026062,0.4668129980564117,0.4473063349723816,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6564900875091553,0.2420978099107742,1.11952805519104,284.99639892578125,284.95001220703125,304.098876953125,294.6749267578125,298.9560241699219,297.1949768066406,284.9954528808594,1.0,0.7310589551925659,0.3412236869335174,0.3412236869335174,1.0,1.0,-3.7548999786376953,0.9555227160453796,2.799377202987671,0.1084802076220512,0.9502891898155212,0.9502891898155212,0.0,277.3769226074219,253.0,68400.171875,0.0,4800.8779296875,1.0,278.442138671875,282.8348999023437,297.655517578125,302.0298156738281,293.1499938964844,293.1499938964844,278.1499938964844,33836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081077575683594,1.0,0.0,0.0,3.72266697883606,3.722691297531128,9.24701680560247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.7958984375,0.0,1599.016845703125,1895.4371337890625,0.0,3479.034912109375,0.9200547337532043,1.0,0.0,3.0,1.0,0.0
17944980,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8129914999008179,0.4506690800189972,0.4103411436080932,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9239371418952942,0.665543258190155,0.633480966091156,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9568291902542114,0.7319814562797546,0.5131574869155884,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8216096758842468,0.4664698839187622,0.4467405378818512,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6633166670799255,0.242103099822998,1.1180070638656616,284.9032897949219,284.95001220703125,304.060302734375,294.67401123046875,298.9403381347656,297.1910095214844,284.9045715332031,1.0,0.724881649017334,0.3408262729644775,0.3408262729644775,1.0,1.0,-3.749472379684448,0.9525599479675292,2.796912431716919,0.1070392876863479,0.8624727129936218,0.8624727129936218,0.0,265.78155517578125,241.0,68924.9375,0.0,4710.876953125,1.0,278.1575927734375,282.7232971191406,297.68853759765625,302.1729736328125,293.1499938964844,293.1499938964844,278.45001220703125,38681.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144193530082704,1.0,0.0,0.0,3.606252193450928,3.606276273727417,8.67771689172514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.185546875,0.0,1504.860595703125,1895.4371337890625,0.0,3537.57080078125,0.8977186679840088,1.0,0.0,3.0,1.0,0.0
17945040,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8129914999008179,0.4506690800189972,0.4103411436080932,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9239371418952942,0.665543258190155,0.633480966091156,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9568291902542114,0.7319814562797546,0.5131574869155884,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8216096758842468,0.4664698839187622,0.4467405378818512,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6633166670799255,0.242103099822998,1.1180070638656616,284.9032897949219,284.95001220703125,304.060302734375,294.67401123046875,298.9403381347656,297.1910095214844,284.9045715332031,1.0,0.724881649017334,0.3408262729644775,0.3408262729644775,1.0,1.0,-3.749472379684448,0.9525599479675292,2.796912431716919,0.1070392876863479,0.8624727129936218,0.8624727129936218,0.0,265.78155517578125,241.0,68924.9375,0.0,4710.876953125,1.0,278.1575927734375,282.7232971191406,297.68853759765625,302.1729736328125,293.1499938964844,293.1499938964844,278.45001220703125,38681.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144193530082704,1.0,0.0,0.0,3.606252193450928,3.606276273727417,8.67771689172514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.185546875,0.0,1504.860595703125,1895.4371337890625,0.0,3537.57080078125,0.8977186679840088,1.0,0.0,3.0,1.0,0.0
17945100,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8170502185821533,0.4505675733089447,0.409766286611557,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.92954683303833,0.6650948524475098,0.6325599551200867,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9628047943115234,0.7332026958465576,0.513581395149231,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8258042931556702,0.4666190147399902,0.4464553296566009,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6670584678649902,0.2422654032707214,1.117126703262329,285.0121154785156,284.95001220703125,304.0409545898437,294.6736755371094,298.9354248046875,297.1929016113281,285.01226806640625,1.0,0.7217342257499695,0.3406275510787964,0.3406275510787964,1.0,1.0,-3.746772527694702,0.9510897994041444,2.795682668685913,0.10617146641016,0.9388619661331176,0.9388619661331176,0.0,259.8314819335937,241.0,68062.640625,0.0,4665.0517578125,1.0,278.4006042480469,282.8498229980469,297.64312744140625,301.95733642578125,293.1499938964844,293.1499938964844,278.45001220703125,34209.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908872365951538,1.0,0.0,0.0,3.6522910594940186,3.6523146629333496,8.900697707758809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.5966796875,0.0,1522.311279296875,1895.4371337890625,0.0,3486.135498046875,0.905954360961914,1.0,0.0,3.0,1.0,0.0
17945160,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8218150734901428,0.4505594074726105,0.4095375537872314,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9361349940299988,0.6647695302963257,0.6320074200630188,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9694393277168274,0.7345100045204163,0.5143219232559204,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.830700695514679,0.4668751955032348,0.4464383125305176,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6714970469474792,0.2425186932086944,1.1169843673706057,284.99566650390625,284.95001220703125,304.0216064453125,294.6733703613281,298.9314880371094,297.19580078125,284.9945373535156,1.0,0.7187177538871765,0.3404399752616882,0.3404399752616882,1.0,1.0,-3.7465295791625977,0.9503902196884156,2.796139478683472,0.1055810526013374,0.9460564255714417,0.9460564255714417,0.0,253.5259704589844,229.0,68191.8671875,0.0,4624.0029296875,1.0,278.4429931640625,282.83953857421875,297.6532287597656,302.0144958496094,293.1499938964844,293.1499938964844,278.1499938964844,33732.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071956872940063,1.0,0.0,0.0,3.708176374435425,3.708200693130493,9.175168997899164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.8505859375,0.0,1581.6224365234375,1895.4371337890625,0.0,3470.560546875,0.9168189764022828,1.0,0.0,3.0,1.0,0.0
17945220,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8303744792938232,0.4493580758571625,0.4082917273044586,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9480774402618408,0.6629443764686584,0.6301257610321045,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9808849692344666,0.735689103603363,0.5150333642959595,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8398652672767639,0.4665318429470062,0.4458736479282379,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6798867583274841,0.2425523251295089,1.1155917644500732,284.9059143066406,284.95001220703125,303.9828491210937,294.67303466796875,298.916015625,297.1919250488281,284.90673828125,1.0,0.7124727964401245,0.3400648534297943,0.3400648534297943,1.0,1.0,-3.741277694702149,0.947559118270874,2.7937185764312744,0.1042035818099975,0.8608358502388,0.8608358502388,0.0,241.9223022460937,217.0,68720.21875,0.0,4534.8935546875,1.0,278.15740966796875,282.7308044433594,297.6877136230469,302.1580810546875,293.1499938964844,293.1499938964844,278.45001220703125,38634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135677814483644,1.0,0.0,0.0,3.590458631515503,3.590482473373413,8.601875265412673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.59375,0.0,1487.318115234375,1895.4371337890625,0.0,3529.68408203125,0.8942585587501526,1.0,0.0,3.0,1.0,0.0
17945280,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8303744792938232,0.4493580758571625,0.4082917273044586,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9480774402618408,0.6629443764686584,0.6301257610321045,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9808849692344666,0.735689103603363,0.5150333642959595,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8398652672767639,0.4665318429470062,0.4458736479282379,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6798867583274841,0.2425523251295089,1.1155917644500732,284.9059143066406,284.95001220703125,303.9828491210937,294.67303466796875,298.916015625,297.1919250488281,284.90673828125,1.0,0.7124727964401245,0.3400648534297943,0.3400648534297943,1.0,1.0,-3.741277694702149,0.947559118270874,2.7937185764312744,0.1042035818099975,0.8608358502388,0.8608358502388,0.0,241.9223022460937,217.0,68720.21875,0.0,4534.8935546875,1.0,278.15740966796875,282.7308044433594,297.6877136230469,302.1580810546875,293.1499938964844,293.1499938964844,278.45001220703125,38634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135677814483644,1.0,0.0,0.0,3.590458631515503,3.590482473373413,8.601875265412673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.59375,0.0,1487.318115234375,1895.4371337890625,0.0,3529.68408203125,0.8942585587501526,1.0,0.0,3.0,1.0,0.0
17945340,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8408284783363342,0.4492413401603699,0.4074940383434295,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9616673588752748,0.6621617674827576,0.6286565661430359,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9929205179214478,0.7381904721260071,0.5161880850791931,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8509878516197205,0.4669265747070312,0.4455698132514953,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6899204850196838,0.2429898381233215,1.1146886348724363,284.9950561523437,284.95001220703125,303.94403076171875,294.67303466796875,298.9071655273437,297.1965637207031,284.9941101074219,1.0,0.7062410116195679,0.3396897315979004,0.3396897315979004,1.0,1.0,-3.738477945327759,0.9454755187034608,2.7930023670196533,0.1027692109346389,0.942185878753662,0.942185878753662,0.0,229.66310119628903,220.0,68011.0625,0.0,4448.72021484375,1.0,278.4419250488281,282.8442687988281,297.6536560058594,302.0025634765625,293.1499938964844,293.1499938964844,278.1499938964844,33800.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906390905380249,1.0,0.0,0.0,3.6933653354644775,3.693389415740967,9.10202061277232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.310546875,0.0,1565.30078125,1895.4371337890625,0.0,3463.080322265625,0.9134246110916138,1.0,0.0,3.0,1.0,0.0
17945400,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8408284783363342,0.4492413401603699,0.4074940383434295,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9616673588752748,0.6621617674827576,0.6286565661430359,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9929205179214478,0.7381904721260071,0.5161880850791931,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8509878516197205,0.4669265747070312,0.4455698132514953,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6899204850196838,0.2429898381233215,1.1146886348724363,284.9950561523437,284.95001220703125,303.94403076171875,294.67303466796875,298.9071655273437,297.1965637207031,284.9941101074219,1.0,0.7062410116195679,0.3396897315979004,0.3396897315979004,1.0,1.0,-3.738477945327759,0.9454755187034608,2.7930023670196533,0.1027692109346389,0.942185878753662,0.942185878753662,0.0,229.66310119628903,220.0,68011.0625,0.0,4448.72021484375,1.0,278.4419250488281,282.8442687988281,297.6536560058594,302.0025634765625,293.1499938964844,293.1499938964844,278.1499938964844,33800.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906390905380249,1.0,0.0,0.0,3.6933653354644775,3.693389415740967,9.10202061277232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.310546875,0.0,1565.30078125,1895.4371337890625,0.0,3463.080322265625,0.9134246110916138,1.0,0.0,3.0,1.0,0.0
17945460,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8444878458976746,0.448028028011322,0.4064939022064209,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.966123104095459,0.6603328585624695,0.627036988735199,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9973598718643188,0.7393418550491333,0.5170761942863464,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8552716970443726,0.4665684998035431,0.4452623724937439,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6938965916633606,0.2430325597524643,1.1146516799926758,284.90789794921875,284.95001220703125,303.9052124023437,294.6733093261719,298.8919372558594,297.1925964355469,284.9087219238281,1.0,0.7040349245071411,0.3393234014511108,0.3393234014511108,1.0,1.0,-3.7359848022460938,0.94350665807724,2.792478084564209,0.1015401482582092,0.8592609763145447,0.8592609763145447,0.0,225.1459350585937,223.0,68566.4375,0.0,4412.9267578125,1.0,278.1575012207031,282.7373046875,297.68817138671875,302.1474304199219,293.1499938964844,293.1499938964844,278.45001220703125,38549.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127495884895324,1.0,0.0,0.0,3.577537775039673,3.577561616897583,8.54007623729558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.90625,0.0,1472.7308349609375,1895.4371337890625,0.0,3522.10302734375,0.8913431167602539,1.0,0.0,3.0,1.0,0.0
17945520,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8444878458976746,0.448028028011322,0.4064939022064209,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.966123104095459,0.6603328585624695,0.627036988735199,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9973598718643188,0.7393418550491333,0.5170761942863464,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8552716970443726,0.4665684998035431,0.4452623724937439,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6938965916633606,0.2430325597524643,1.1146516799926758,284.90789794921875,284.95001220703125,303.9052124023437,294.6733093261719,298.8919372558594,297.1925964355469,284.9087219238281,1.0,0.7040349245071411,0.3393234014511108,0.3393234014511108,1.0,1.0,-3.7359848022460938,0.94350665807724,2.792478084564209,0.1015401482582092,0.8592609763145447,0.8592609763145447,0.0,225.1459350585937,223.0,68566.4375,0.0,4412.9267578125,1.0,278.1575012207031,282.7373046875,297.68817138671875,302.1474304199219,293.1499938964844,293.1499938964844,278.45001220703125,38549.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127495884895324,1.0,0.0,0.0,3.577537775039673,3.577561616897583,8.54007623729558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.90625,0.0,1472.7308349609375,1895.4371337890625,0.0,3522.10302734375,0.8913431167602539,1.0,0.0,3.0,1.0,0.0
17945580,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.845471203327179,0.4478177726268768,0.4060396254062652,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9671047925949096,0.6594864726066589,0.6259528994560242,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990085959434508,0.7417802810668945,0.5182344913482666,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8566516041755676,0.4668914973735809,0.4453351497650146,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6952906250953674,0.2434158325195312,1.1156188249588013,284.9967041015625,284.95001220703125,303.8663635253906,294.6739501953125,298.8829345703125,297.19647216796875,284.99578857421875,1.0,0.7036495208740234,0.3389570415019989,0.3389570415019989,1.0,1.0,-3.736773014068604,0.9425296783447266,2.794243335723877,0.1003766432404518,0.9414933919906616,0.9414933919906616,0.0,223.90966796875,226.0,67929.03125,0.0,4407.2470703125,1.0,278.4418334960937,282.849365234375,297.6553649902344,301.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,33695.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057321548461914,1.0,0.0,0.0,3.684617519378662,3.684641599655152,9.058955470209184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.5390625,0.0,1554.617919921875,1895.4371337890625,0.0,3456.955078125,0.9113877415657043,1.0,0.0,3.0,1.0,0.0
17945640,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.845471203327179,0.4478177726268768,0.4060396254062652,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9671047925949096,0.6594864726066589,0.6259528994560242,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990085959434508,0.7417802810668945,0.5182344913482666,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8566516041755676,0.4668914973735809,0.4453351497650146,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6952906250953674,0.2434158325195312,1.1156188249588013,284.9967041015625,284.95001220703125,303.8663635253906,294.6739501953125,298.8829345703125,297.19647216796875,284.99578857421875,1.0,0.7036495208740234,0.3389570415019989,0.3389570415019989,1.0,1.0,-3.736773014068604,0.9425296783447266,2.794243335723877,0.1003766432404518,0.9414933919906616,0.9414933919906616,0.0,223.90966796875,226.0,67929.03125,0.0,4407.2470703125,1.0,278.4418334960937,282.849365234375,297.6553649902344,301.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,33695.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057321548461914,1.0,0.0,0.0,3.684617519378662,3.684641599655152,9.058955470209184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.5390625,0.0,1554.617919921875,1895.4371337890625,0.0,3456.955078125,0.9113877415657043,1.0,0.0,3.0,1.0,0.0
17945700,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8450412750244141,0.4471927881240845,0.4057708978652954,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9665201902389526,0.6585832238197327,0.6254023909568787,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.7423780560493469,0.5188655853271484,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8564211130142212,0.4667128622531891,0.4453848600387573,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6952097415924072,0.2434342205524444,1.116296648979187,284.8770751953125,284.95001220703125,303.8469543457031,294.67437744140625,298.8756103515625,297.1946716308594,284.8766784667969,1.0,0.7038885354995728,0.3387738764286041,0.3387738764286041,1.0,1.0,-3.737424850463867,0.9421133995056152,2.795311450958252,0.0999256372451782,0.8567948937416077,0.8567948937416077,0.0,224.1970367431641,226.0,68808.046875,0.0,4410.8994140625,1.0,278.1969909667969,282.7134704589844,297.7023620605469,302.2174987792969,293.1499938964844,293.1499938964844,278.1499938964844,38042.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110925793647766,1.0,0.0,0.0,3.6436643600463854,3.643688678741455,8.858700653036067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.0361328125,0.0,1541.3875732421875,1895.4371337890625,0.0,3506.74072265625,0.90335351228714,1.0,0.0,3.0,1.0,0.0
17945760,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8435884714126587,0.4464764595031738,0.405142992734909,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9647836089134216,0.6575605869293213,0.6244730949401855,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9984607696533204,0.7428419589996338,0.5194716453552246,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8551979660987854,0.4664244353771209,0.4451557695865631,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6942399144172668,0.2433581054210662,1.1162296533584597,284.90875244140625,284.95001220703125,303.8275451660156,294.6749267578125,298.8671875,297.1916198730469,284.90972900390625,1.0,0.7041647434234619,0.3385789692401886,0.3385789692401886,1.0,1.0,-3.735922574996948,0.9410178661346436,2.7949047088623047,0.0992360413074493,0.8588870167732239,0.8588870167732239,0.0,225.15994262695312,229.0,68517.828125,0.0,4412.87109375,1.0,278.15740966796875,282.7412414550781,297.6910400390625,302.1469116210937,293.1499938964844,293.1499938964844,278.45001220703125,38568.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91231769323349,1.0,0.0,0.0,3.571842908859253,3.571866750717163,8.512909630553622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.8525390625,0.0,1466.7464599609375,1895.4371337890625,0.0,3518.100341796875,0.8898156881332397,1.0,0.0,3.0,1.0,0.0
17945820,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.841690182685852,0.4461568295955658,0.404691070318222,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9622534513473512,0.6566224694252014,0.6234115362167358,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9976933598518372,0.7451156377792358,0.520919919013977,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8535866141319275,0.4666498303413391,0.4452448785305023,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6929966807365417,0.243648961186409,1.1173028945922852,284.9967041015625,284.95001220703125,303.7887268066406,294.6762390136719,298.8573303222656,297.19439697265625,284.99578857421875,1.0,0.7051948308944702,0.3381891250610351,0.3381891250610351,1.0,1.0,-3.737236738204956,0.9401208758354188,2.7971158027648926,0.0979949906468391,0.9408555030822754,0.9408555030822754,0.0,226.8386688232422,232.0,67898.8125,0.0,4427.26953125,1.0,278.4417724609375,282.85223388671875,297.65826416015625,301.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,33661.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905405580997467,1.0,0.0,0.0,3.680551767349243,3.680575609207153,9.038973871611232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.2890625,0.0,1549.7822265625,1895.4371337890625,0.0,3453.91796875,0.9104467630386353,1.0,0.0,3.0,1.0,0.0
17945880,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.841690182685852,0.4461568295955658,0.404691070318222,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9622534513473512,0.6566224694252014,0.6234115362167358,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9976933598518372,0.7451156377792358,0.520919919013977,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8535866141319275,0.4666498303413391,0.4452448785305023,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6929966807365417,0.243648961186409,1.1173028945922852,284.9967041015625,284.95001220703125,303.7887268066406,294.6762390136719,298.8573303222656,297.19439697265625,284.99578857421875,1.0,0.7051948308944702,0.3381891250610351,0.3381891250610351,1.0,1.0,-3.737236738204956,0.9401208758354188,2.7971158027648926,0.0979949906468391,0.9408555030822754,0.9408555030822754,0.0,226.8386688232422,232.0,67898.8125,0.0,4427.26953125,1.0,278.4417724609375,282.85223388671875,297.65826416015625,301.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,33661.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905405580997467,1.0,0.0,0.0,3.680551767349243,3.680575609207153,9.038973871611232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.2890625,0.0,1549.7822265625,1895.4371337890625,0.0,3453.91796875,0.9104467630386353,1.0,0.0,3.0,1.0,0.0
17945940,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8382784128189087,0.4447336494922638,0.4037737548351288,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9578934907913208,0.6546263694763184,0.6219222545623779,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.995544970035553,0.746037483215332,0.52186119556427,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8505358099937439,0.4661043286323547,0.4450496733188629,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6905012130737305,0.2435158640146255,1.1178584098815918,284.9085998535156,284.95001220703125,303.75,294.677978515625,298.8410339355469,297.1888427734375,284.90936279296875,1.0,0.7063882350921631,0.3377992808818817,0.3377992808818817,1.0,1.0,-3.735917806625366,0.9384288191795348,2.7974891662597656,0.0967494249343872,0.8581938743591309,0.8581938743591309,0.0,229.69793701171875,235.0,68485.1171875,0.0,4441.8427734375,1.0,278.1575927734375,282.7439270019531,297.6939697265625,302.14764404296875,293.1499938964844,293.1499938964844,278.45001220703125,38464.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120082259178162,1.0,0.0,0.0,3.568284273147583,3.568308115005493,8.495954944010009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.3583984375,0.0,1462.16845703125,1895.4371337890625,0.0,3515.2314453125,0.8892154693603516,1.0,0.0,3.0,1.0,0.0
17946000,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8382784128189087,0.4447336494922638,0.4037737548351288,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9578934907913208,0.6546263694763184,0.6219222545623779,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.995544970035553,0.746037483215332,0.52186119556427,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8505358099937439,0.4661043286323547,0.4450496733188629,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6905012130737305,0.2435158640146255,1.1178584098815918,284.9085998535156,284.95001220703125,303.75,294.677978515625,298.8410339355469,297.1888427734375,284.90936279296875,1.0,0.7063882350921631,0.3377992808818817,0.3377992808818817,1.0,1.0,-3.735917806625366,0.9384288191795348,2.7974891662597656,0.0967494249343872,0.8581938743591309,0.8581938743591309,0.0,229.69793701171875,235.0,68485.1171875,0.0,4441.8427734375,1.0,278.1575927734375,282.7439270019531,297.6939697265625,302.14764404296875,293.1499938964844,293.1499938964844,278.45001220703125,38464.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120082259178162,1.0,0.0,0.0,3.568284273147583,3.568308115005493,8.495954944010009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.3583984375,0.0,1462.16845703125,1895.4371337890625,0.0,3515.2314453125,0.8892154693603516,1.0,0.0,3.0,1.0,0.0
