time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8354650735855103,0.4441725313663482,0.4032039642333984,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9540597796440125,0.6534505486488342,0.6207435131072998,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9938536286354064,0.7480999231338501,0.5231916308403015,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8479700088500977,0.4660879671573639,0.4450161457061767,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.68831866979599,0.24356310069561,1.118347406387329,284.9952087402344,284.95001220703125,303.7111511230469,294.6802673339844,298.82977294921875,297.189697265625,284.9942321777344,1.0,0.7076724767684937,0.3374339342117309,0.3374339342117309,1.0,1.0,-3.735956907272339,0.9372296929359436,2.798727035522461,0.0954672545194625,0.938666820526123,0.938666820526123,0.0,232.30332946777344,238.0,67840.984375,0.0,4458.60009765625,1.0,278.4417724609375,282.854248046875,297.6619873046875,301.9989929199219,293.1499938964844,293.1499938964844,278.1499938964844,33699.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050499200820924,1.0,0.0,0.0,3.675743818283081,3.675767660140991,9.015374189402792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.296875,0.0,1544.6610107421875,1895.4371337890625,0.0,3450.60986328125,0.9093793630599976,1.0,0.0,3.0,1.0,0.0
17946120,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8354650735855103,0.4441725313663482,0.4032039642333984,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9540597796440125,0.6534505486488342,0.6207435131072998,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9938536286354064,0.7480999231338501,0.5231916308403015,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8479700088500977,0.4660879671573639,0.4450161457061767,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.68831866979599,0.24356310069561,1.118347406387329,284.9952087402344,284.95001220703125,303.7111511230469,294.6802673339844,298.82977294921875,297.189697265625,284.9942321777344,1.0,0.7076724767684937,0.3374339342117309,0.3374339342117309,1.0,1.0,-3.735956907272339,0.9372296929359436,2.798727035522461,0.0954672545194625,0.938666820526123,0.938666820526123,0.0,232.30332946777344,238.0,67840.984375,0.0,4458.60009765625,1.0,278.4417724609375,282.854248046875,297.6619873046875,301.9989929199219,293.1499938964844,293.1499938964844,278.1499938964844,33699.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050499200820924,1.0,0.0,0.0,3.675743818283081,3.675767660140991,9.015374189402792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.296875,0.0,1544.6610107421875,1895.4371337890625,0.0,3450.60986328125,0.9093793630599976,1.0,0.0,3.0,1.0,0.0
17946180,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8311505913734436,0.4423170387744903,0.4019698202610016,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9483088254928588,0.651008129119873,0.6189139485359192,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.990713119506836,0.7485816478729248,0.5238884091377258,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8439776301383972,0.4650755524635315,0.4444640874862671,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6847262978553772,0.2429240942001342,1.1170750856399536,284.9051818847656,284.95001220703125,303.6720275878906,294.683349609375,298.81024169921875,297.1801147460937,284.90631103515625,1.0,0.7087383270263672,0.3370685577392578,0.3370685577392578,1.0,1.0,-3.730925559997559,0.9345142245292664,2.7964112758636475,0.0939874723553657,0.8536356091499329,0.8536356091499329,0.0,235.9427947998047,241.0,68335.4296875,0.0,4467.740234375,1.0,278.1579895019531,282.74591064453125,297.69805908203125,302.1444091796875,293.1499938964844,293.1499938964844,278.45001220703125,38622.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114172458648682,1.0,0.0,0.0,3.558295726776123,3.558319330215454,8.448456583209918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.375,0.0,1452.6466064453125,1895.4371337890625,0.0,3509.751953125,0.8870318531990051,1.0,0.0,3.0,1.0,0.0
17946240,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8311505913734436,0.4423170387744903,0.4019698202610016,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9483088254928588,0.651008129119873,0.6189139485359192,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.990713119506836,0.7485816478729248,0.5238884091377258,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8439776301383972,0.4650755524635315,0.4444640874862671,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6847262978553772,0.2429240942001342,1.1170750856399536,284.9051818847656,284.95001220703125,303.6720275878906,294.683349609375,298.81024169921875,297.1801147460937,284.90631103515625,1.0,0.7087383270263672,0.3370685577392578,0.3370685577392578,1.0,1.0,-3.730925559997559,0.9345142245292664,2.7964112758636475,0.0939874723553657,0.8536356091499329,0.8536356091499329,0.0,235.9427947998047,241.0,68335.4296875,0.0,4467.740234375,1.0,278.1579895019531,282.74591064453125,297.69805908203125,302.1444091796875,293.1499938964844,293.1499938964844,278.45001220703125,38622.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114172458648682,1.0,0.0,0.0,3.558295726776123,3.558319330215454,8.448456583209918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.375,0.0,1452.6466064453125,1895.4371337890625,0.0,3509.751953125,0.8870318531990051,1.0,0.0,3.0,1.0,0.0
17946300,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.829118013381958,0.4418231844902038,0.4013606905937195,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9455201029777528,0.6501806974411011,0.6179724931716919,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9892248511314392,0.7493952512741089,0.5242685675621033,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8420763611793518,0.4648238122463226,0.4441302120685577,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6829335689544678,0.2426840215921402,1.1159576177597046,285.0101623535156,284.95001220703125,303.6523742675781,294.6851501464844,298.8028259277344,297.1784973144531,285.010009765625,1.0,0.7091567516326904,0.3368858695030212,0.3368858695030212,1.0,1.0,-3.72776460647583,0.9329712390899658,2.794793128967285,0.0930440947413444,0.9274500608444214,0.9274500608444214,0.0,237.63961791992188,241.0,67494.2109375,0.0,4469.7255859375,1.0,278.3995056152344,282.86865234375,297.6542663574219,301.9318542480469,293.1499938964844,293.1499938964844,278.45001220703125,34122.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058117270469666,1.0,0.0,0.0,3.606066465377808,3.60608983039856,8.676823881614837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.49609375,0.0,1470.958251953125,1895.4371337890625,0.0,3457.695068359375,0.8955538868904114,1.0,0.0,3.0,1.0,0.0
17946360,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8276855945587158,0.4413817226886749,0.4010515511035919,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9434511065483092,0.6494300365447998,0.6173467636108398,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9882835745811462,0.7502543926239014,0.5249397158622742,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8407358527183533,0.4646362960338592,0.4440209865570068,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6816375255584717,0.2424868494272232,1.1153523921966553,284.9910888671875,284.95001220703125,303.6326599121094,294.6871337890625,298.7963256835937,297.1777038574219,284.9899597167969,1.0,0.709664523601532,0.3367364406585693,0.3367364406585693,1.0,1.0,-3.72658634185791,0.932120680809021,2.7944657802581787,0.0923985391855239,0.931686282157898,0.931686282157898,0.0,238.9950714111328,244.0,67598.5078125,0.0,4475.068359375,1.0,278.442626953125,282.8567810058594,297.66619873046875,301.9896240234375,293.1499938964844,293.1499938964844,278.1499938964844,33762.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040332436561584,1.0,0.0,0.0,3.661125659942627,3.661149501800537,8.9438100303596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.0693359375,0.0,1528.786865234375,1895.4371337890625,0.0,3441.150390625,0.9062450528144836,1.0,0.0,3.0,1.0,0.0
17946420,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8233210444450378,0.4393242597579956,0.3996171057224273,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.937424898147583,0.646759569644928,0.6152809262275696,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9848817586898804,0.7505043148994446,0.525463879108429,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8367158770561218,0.4633746743202209,0.4432105123996734,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6777955293655396,0.2415420114994049,1.1125751733779907,284.9070129394531,284.95001220703125,303.59307861328125,294.6915283203125,298.7759704589844,297.1669311523437,284.9075927734375,1.0,0.7103755474090576,0.3364375233650207,0.3364375233650207,1.0,1.0,-3.718698978424072,0.9287813901901244,2.7899177074432373,0.090843915939331,0.8495578169822693,0.8495578169822693,0.0,242.64907836914065,247.0,68008.6328125,0.0,4476.263671875,1.0,278.1578063964844,282.7547912597656,297.7042236328125,302.1295166015625,293.1499938964844,293.1499938964844,278.45001220703125,38712.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100161194801332,1.0,0.0,0.0,3.5353546142578125,3.5353779792785645,8.339869737028494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.8095703125,0.0,1428.9793701171875,1895.4371337890625,0.0,3496.753173828125,0.8821216821670532,1.0,0.0,3.0,1.0,0.0
17946480,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8233210444450378,0.4393242597579956,0.3996171057224273,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.937424898147583,0.646759569644928,0.6152809262275696,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9848817586898804,0.7505043148994446,0.525463879108429,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8367158770561218,0.4633746743202209,0.4432105123996734,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6777955293655396,0.2415420114994049,1.1125751733779907,284.9070129394531,284.95001220703125,303.59307861328125,294.6915283203125,298.7759704589844,297.1669311523437,284.9075927734375,1.0,0.7103755474090576,0.3364375233650207,0.3364375233650207,1.0,1.0,-3.718698978424072,0.9287813901901244,2.7899177074432373,0.090843915939331,0.8495578169822693,0.8495578169822693,0.0,242.64907836914065,247.0,68008.6328125,0.0,4476.263671875,1.0,278.1578063964844,282.7547912597656,297.7042236328125,302.1295166015625,293.1499938964844,293.1499938964844,278.45001220703125,38712.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100161194801332,1.0,0.0,0.0,3.5353546142578125,3.5353779792785645,8.339869737028494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.8095703125,0.0,1428.9793701171875,1895.4371337890625,0.0,3496.753173828125,0.8821216821670532,1.0,0.0,3.0,1.0,0.0
17946540,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8199049234390259,0.4382189810276031,0.3985548615455627,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9325500726699828,0.6449918746948242,0.6135432720184326,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.982374370098114,0.7519775032997131,0.5263863801956177,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8335707187652588,0.4627429842948913,0.4425864517688751,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6746521592140198,0.2408826202154159,1.109809398651123,284.9889831542969,284.95001220703125,303.5532531738281,294.696533203125,298.7617492675781,297.1641540527344,284.9880676269531,1.0,0.7110039591789246,0.3361386060714721,0.3361386060714721,1.0,1.0,-3.712353467941284,0.9259135127067566,2.786439895629883,0.0891585424542427,0.9239746928215028,0.9239746928215028,0.0,245.60516357421875,250.0,67251.5625,0.0,4477.33447265625,1.0,278.44146728515625,282.8630065917969,297.6747436523437,301.9757385253906,293.1499938964844,293.1499938964844,278.1499938964844,33936.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023510813713074,1.0,0.0,0.0,3.6361243724823,3.636147737503052,8.822074732961482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.4833984375,0.0,1502.402099609375,1895.4371337890625,0.0,3425.490234375,0.9006199240684509,1.0,0.0,3.0,1.0,0.0
17946600,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8199049234390259,0.4382189810276031,0.3985548615455627,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9325500726699828,0.6449918746948242,0.6135432720184326,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.982374370098114,0.7519775032997131,0.5263863801956177,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8335707187652588,0.4627429842948913,0.4425864517688751,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6746521592140198,0.2408826202154159,1.109809398651123,284.9889831542969,284.95001220703125,303.5532531738281,294.696533203125,298.7617492675781,297.1641540527344,284.9880676269531,1.0,0.7110039591789246,0.3361386060714721,0.3361386060714721,1.0,1.0,-3.712353467941284,0.9259135127067566,2.786439895629883,0.0891585424542427,0.9239746928215028,0.9239746928215028,0.0,245.60516357421875,250.0,67251.5625,0.0,4477.33447265625,1.0,278.44146728515625,282.8630065917969,297.6747436523437,301.9757385253906,293.1499938964844,293.1499938964844,278.1499938964844,33936.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023510813713074,1.0,0.0,0.0,3.6361243724823,3.636147737503052,8.822074732961482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.4833984375,0.0,1502.402099609375,1895.4371337890625,0.0,3425.490234375,0.9006199240684509,1.0,0.0,3.0,1.0,0.0
17946660,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8155889511108398,0.4360423684120178,0.3969878852367401,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9266128540039062,0.6421811580657959,0.6113196611404419,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9788894653320312,0.7520745396614075,0.526782214641571,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8296983242034912,0.4613344669342041,0.4416165947914123,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6708515882492065,0.23976831138134,1.1061896085739136,284.90789794921875,284.95001220703125,303.51324462890625,294.7019958496094,298.74169921875,297.1535339355469,284.9080505371094,1.0,0.7114613056182861,0.3359136581420898,0.3359136581420898,1.0,1.0,-3.7027554512023926,0.9223082661628724,2.780447244644165,0.0876418426632881,0.8437853455543518,0.8437853455543518,0.0,249.1632843017578,253.0,67608.9296875,0.0,4473.12451171875,1.0,278.15850830078125,282.7640991210937,297.7129821777344,302.1126708984375,293.1499938964844,293.1499938964844,278.45001220703125,38651.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080014824867249,1.0,0.0,0.0,3.5085341930389404,3.5085573196411133,8.213811497626011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.1494140625,0.0,1400.4759521484375,1895.4371337890625,0.0,3478.04736328125,0.8760827779769897,1.0,0.0,3.0,1.0,0.0
17946720,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8155889511108398,0.4360423684120178,0.3969878852367401,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9266128540039062,0.6421811580657959,0.6113196611404419,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9788894653320312,0.7520745396614075,0.526782214641571,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8296983242034912,0.4613344669342041,0.4416165947914123,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6708515882492065,0.23976831138134,1.1061896085739136,284.90789794921875,284.95001220703125,303.51324462890625,294.7019958496094,298.74169921875,297.1535339355469,284.9080505371094,1.0,0.7114613056182861,0.3359136581420898,0.3359136581420898,1.0,1.0,-3.7027554512023926,0.9223082661628724,2.780447244644165,0.0876418426632881,0.8437853455543518,0.8437853455543518,0.0,249.1632843017578,253.0,67608.9296875,0.0,4473.12451171875,1.0,278.15850830078125,282.7640991210937,297.7129821777344,302.1126708984375,293.1499938964844,293.1499938964844,278.45001220703125,38651.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080014824867249,1.0,0.0,0.0,3.5085341930389404,3.5085573196411133,8.213811497626011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.1494140625,0.0,1400.4759521484375,1895.4371337890625,0.0,3478.04736328125,0.8760827779769897,1.0,0.0,3.0,1.0,0.0
17946780,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8121654391288757,0.4347996115684509,0.3958163261413574,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.921865165233612,0.6402572393417358,0.609449565410614,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9763330221176147,0.7533746957778931,0.52759850025177,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8266503810882568,0.4605542123317718,0.4408614039421081,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6677447557449341,0.2389555126428604,1.102744698524475,284.9872741699219,284.95001220703125,303.4730834960937,294.7079467773437,298.72784423828125,297.1509094238281,284.98638916015625,1.0,0.7118812203407288,0.3356887102127075,0.3356887102127075,1.0,1.0,-3.695016622543335,0.919275164604187,2.775741577148437,0.0860465392470359,0.9159787893295288,0.9159787893295288,0.0,252.04098510742188,256.0,66838.328125,0.0,4469.80322265625,1.0,278.4412536621094,282.8704528808594,297.6852722167969,301.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,33973.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001826643943787,1.0,0.0,0.0,3.6074414253234863,3.6074647903442383,8.683441024004424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.7041015625,0.0,1471.35009765625,1895.4371337890625,0.0,3405.287353515625,0.8941974639892578,1.0,0.0,3.0,1.0,0.0
17946840,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8121654391288757,0.4347996115684509,0.3958163261413574,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.921865165233612,0.6402572393417358,0.609449565410614,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9763330221176147,0.7533746957778931,0.52759850025177,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8266503810882568,0.4605542123317718,0.4408614039421081,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6677447557449341,0.2389555126428604,1.102744698524475,284.9872741699219,284.95001220703125,303.4730834960937,294.7079467773437,298.72784423828125,297.1509094238281,284.98638916015625,1.0,0.7118812203407288,0.3356887102127075,0.3356887102127075,1.0,1.0,-3.695016622543335,0.919275164604187,2.775741577148437,0.0860465392470359,0.9159787893295288,0.9159787893295288,0.0,252.04098510742188,256.0,66838.328125,0.0,4469.80322265625,1.0,278.4412536621094,282.8704528808594,297.6852722167969,301.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,33973.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001826643943787,1.0,0.0,0.0,3.6074414253234863,3.6074647903442383,8.683441024004424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.7041015625,0.0,1471.35009765625,1895.4371337890625,0.0,3405.287353515625,0.8941974639892578,1.0,0.0,3.0,1.0,0.0
17946900,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8102683424949646,0.433678925037384,0.3951473236083984,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9193305373191832,0.6388242244720459,0.6084511876106262,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9748529195785522,0.7533625960350037,0.5279055237770081,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.825005292892456,0.4598241150379181,0.4404482245445251,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.666105329990387,0.2383700311183929,1.1010034084320068,284.8742370605469,284.95001220703125,303.45294189453125,294.7110595703125,298.7181701660156,297.1460266113281,284.875,1.0,0.7120938897132874,0.3355762362480163,0.3355762362480163,1.0,1.0,-3.690795183181762,0.9176493287086488,2.773145914077759,0.0853441506624221,0.8331425189971924,0.8331425189971924,0.0,253.62921142578125,256.0,67493.8671875,0.0,4468.09423828125,1.0,278.199462890625,282.7445068359375,297.7345886230469,302.1698913574219,293.1499938964844,293.1499938964844,278.1499938964844,38878.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050899744033812,1.0,0.0,0.0,3.5494649410247803,3.549488544464112,8.406575489061652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.490234375,0.0,1445.1090087890625,1895.4371337890625,0.0,3450.982421875,0.8827593922615051,1.0,0.0,3.0,1.0,0.0
17946960,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8077832460403442,0.4325150549411773,0.3941488862037658,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9161730408668518,0.6373171806335449,0.6071004271507263,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9727779030799866,0.7533210515975952,0.5278890132904053,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8228825330734253,0.4590185284614563,0.4397682249546051,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6640276312828064,0.2377082258462906,1.0985082387924194,284.91015625,284.95001220703125,303.4327697753906,294.7142944335937,298.7080993652344,297.140625,284.9105529785156,1.0,0.7121548652648926,0.3355006277561188,0.3355006277561188,1.0,1.0,-3.68412971496582,0.915412664413452,2.768717050552368,0.0845021978020668,0.8385975360870361,0.8385975360870361,0.0,255.5346527099609,259.0,67138.640625,0.0,4461.6142578125,1.0,278.1582336425781,282.7760925292969,297.7250061035156,302.094970703125,293.1499938964844,293.1499938964844,278.45001220703125,38814.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057180881500244,1.0,0.0,0.0,3.475004196166992,3.475027084350586,8.057567129071685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.4921875,0.0,1367.10009765625,1895.4371337890625,0.0,3456.824462890625,0.8686982989311218,1.0,0.0,3.0,1.0,0.0
17947020,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8042058944702148,0.431144118309021,0.3928672671318054,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9116383790969848,0.6352439522743225,0.6050958633422852,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9701297283172609,0.7544505000114441,0.5285910964012146,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8198493123054504,0.4581013321876526,0.4388881623744964,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6609458923339844,0.236761599779129,1.0944762229919434,284.9853515625,284.95001220703125,303.392333984375,294.720947265625,298.6947021484375,297.1382141113281,284.9844665527344,1.0,0.7124078869819641,0.335349440574646,0.335349440574646,1.0,1.0,-3.675102949142456,0.912242591381073,2.7628602981567383,0.083008237183094,0.9075745344161988,0.9075745344161988,0.0,258.3874206542969,262.0,66380.9140625,0.0,4454.580078125,1.0,278.44097900390625,282.8783874511719,297.6976623535156,301.9437255859375,293.1499938964844,293.1499938964844,278.1499938964844,34009.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977472186088562,1.0,0.0,0.0,3.5760672092437744,3.576090335845948,8.533057211934647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.966796875,0.0,1437.868896484375,1895.4371337890625,0.0,3382.57568359375,0.8871999979019165,1.0,0.0,3.0,1.0,0.0
17947080,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8042058944702148,0.431144118309021,0.3928672671318054,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9116383790969848,0.6352439522743225,0.6050958633422852,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9701297283172609,0.7544505000114441,0.5285910964012146,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8198493123054504,0.4581013321876526,0.4388881623744964,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6609458923339844,0.236761599779129,1.0944762229919434,284.9853515625,284.95001220703125,303.392333984375,294.720947265625,298.6947021484375,297.1382141113281,284.9844665527344,1.0,0.7124078869819641,0.335349440574646,0.335349440574646,1.0,1.0,-3.675102949142456,0.912242591381073,2.7628602981567383,0.083008237183094,0.9075745344161988,0.9075745344161988,0.0,258.3874206542969,262.0,66380.9140625,0.0,4454.580078125,1.0,278.44097900390625,282.8783874511719,297.6976623535156,301.9437255859375,293.1499938964844,293.1499938964844,278.1499938964844,34009.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977472186088562,1.0,0.0,0.0,3.5760672092437744,3.576090335845948,8.533057211934647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.966796875,0.0,1437.868896484375,1895.4371337890625,0.0,3382.57568359375,0.8871999979019165,1.0,0.0,3.0,1.0,0.0
17947140,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7997350692749023,0.4287654161453247,0.3911003172397613,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9063520431518556,0.6321856379508972,0.6026203036308289,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.966483473777771,0.7542545199394226,0.5287704467773438,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8160983324050903,0.456451416015625,0.4376762211322784,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.657305896282196,0.2353961616754531,1.089677810668945,284.9096374511719,284.95001220703125,303.3517761230469,294.7278747558594,298.6753234863281,297.1282958984375,284.9097595214844,1.0,0.7125256061553955,0.3351982235908508,0.3351982235908508,1.0,1.0,-3.6629908084869385,0.908147633075714,2.754843235015869,0.0814530178904533,0.8314411640167236,0.8314411640167236,0.0,261.85040283203125,265.0,66649.1015625,0.0,4442.86083984375,1.0,278.1589660644531,282.78564453125,297.737548828125,302.076904296875,293.1499938964844,293.1499938964844,278.45001220703125,38692.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031313061714172,1.0,0.0,0.0,3.442866086959839,3.442888736724853,7.909218879831315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.2275390625,0.0,1333.7003173828125,1895.4371337890625,0.0,3432.755126953125,0.8616230487823486,1.0,0.0,3.0,1.0,0.0
17947200,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7997350692749023,0.4287654161453247,0.3911003172397613,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9063520431518556,0.6321856379508972,0.6026203036308289,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.966483473777771,0.7542545199394226,0.5287704467773438,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8160983324050903,0.456451416015625,0.4376762211322784,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.657305896282196,0.2353961616754531,1.089677810668945,284.9096374511719,284.95001220703125,303.3517761230469,294.7278747558594,298.6753234863281,297.1282958984375,284.9097595214844,1.0,0.7125256061553955,0.3351982235908508,0.3351982235908508,1.0,1.0,-3.6629908084869385,0.908147633075714,2.754843235015869,0.0814530178904533,0.8314411640167236,0.8314411640167236,0.0,261.85040283203125,265.0,66649.1015625,0.0,4442.86083984375,1.0,278.1589660644531,282.78564453125,297.737548828125,302.076904296875,293.1499938964844,293.1499938964844,278.45001220703125,38692.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031313061714172,1.0,0.0,0.0,3.442866086959839,3.442888736724853,7.909218879831315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.2275390625,0.0,1333.7003173828125,1895.4371337890625,0.0,3432.755126953125,0.8616230487823486,1.0,0.0,3.0,1.0,0.0
17947260,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7961688041687012,0.4272710680961609,0.389724999666214,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9022247195243835,0.6299670934677124,0.6004967093467712,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.963756024837494,0.7552071809768677,0.529366672039032,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8130301237106323,0.4554046988487243,0.4366868436336517,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6542696356773376,0.2343259751796722,1.0851272344589231,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.662353515625,297.1260986328125,284.9826965332031,1.0,0.7126361727714539,0.3351263105869293,0.3351263105869293,1.0,1.0,-3.6528260707855225,0.904891550540924,2.747934579849243,0.0800992622971534,0.8988773822784424,0.8988773822784424,0.0,264.6861267089844,268.0,65884.703125,0.0,4432.6318359375,1.0,278.4407043457031,282.8871154785156,297.7112121582031,301.926025390625,293.1499938964844,293.1499938964844,278.75,34054.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950794339179993,1.0,0.0,0.0,3.541994094848633,3.5420167446136475,8.371224566872115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.56640625,0.0,1402.16455078125,1895.4371337890625,0.0,3357.67578125,0.879595160484314,1.0,0.0,3.0,1.0,0.0
17947320,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7961688041687012,0.4272710680961609,0.389724999666214,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9022247195243835,0.6299670934677124,0.6004967093467712,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.963756024837494,0.7552071809768677,0.529366672039032,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8130301237106323,0.4554046988487243,0.4366868436336517,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6542696356773376,0.2343259751796722,1.0851272344589231,284.9835205078125,284.95001220703125,303.3111267089844,294.7350158691406,298.662353515625,297.1260986328125,284.9826965332031,1.0,0.7126361727714539,0.3351263105869293,0.3351263105869293,1.0,1.0,-3.6528260707855225,0.904891550540924,2.747934579849243,0.0800992622971534,0.8988773822784424,0.8988773822784424,0.0,264.6861267089844,268.0,65884.703125,0.0,4432.6318359375,1.0,278.4407043457031,282.8871154785156,297.7112121582031,301.926025390625,293.1499938964844,293.1499938964844,278.75,34054.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950794339179993,1.0,0.0,0.0,3.541994094848633,3.5420167446136475,8.371224566872115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.56640625,0.0,1402.16455078125,1895.4371337890625,0.0,3357.67578125,0.879595160484314,1.0,0.0,3.0,1.0,0.0
17947380,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7930443286895752,0.4258830845355987,0.3886020183563232,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8986387848854065,0.6279134750366211,0.598686158657074,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9614328742027284,0.7562515139579773,0.5301820635795593,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8103210926055908,0.4545058012008667,0.4359512031078338,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.65163654088974,0.23337322473526,1.081373691558838,285.02642822265625,284.95001220703125,303.2704162597656,294.7423095703125,298.65069580078125,297.1253967285156,285.0234375,1.0,0.7129406332969666,0.3350543975830078,0.3350543975830078,1.0,1.0,-3.644875049591065,0.9023004770278932,2.742574691772461,0.078979954123497,0.9843218922615052,0.9843218922615052,0.0,267.35906982421875,271.0,65454.29296875,0.0,4427.48046875,1.0,278.7423400878906,282.9584350585937,297.72607421875,301.898193359375,293.1499938964844,293.1499938964844,278.45001220703125,31753.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896100521087646,1.0,0.0,0.0,3.7147490978240967,3.714772939682007,9.207723223880748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5283203125,0.0,1574.066162109375,1895.4371337890625,0.0,3306.560302734375,0.9166365265846252,1.0,0.0,3.0,1.0,0.0
17947440,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7930443286895752,0.4258830845355987,0.3886020183563232,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8986387848854065,0.6279134750366211,0.598686158657074,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9614328742027284,0.7562515139579773,0.5301820635795593,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8103210926055908,0.4545058012008667,0.4359512031078338,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.65163654088974,0.23337322473526,1.081373691558838,285.02642822265625,284.95001220703125,303.2704162597656,294.7423095703125,298.65069580078125,297.1253967285156,285.0234375,1.0,0.7129406332969666,0.3350543975830078,0.3350543975830078,1.0,1.0,-3.644875049591065,0.9023004770278932,2.742574691772461,0.078979954123497,0.9843218922615052,0.9843218922615052,0.0,267.35906982421875,271.0,65454.29296875,0.0,4427.48046875,1.0,278.7423400878906,282.9584350585937,297.72607421875,301.898193359375,293.1499938964844,293.1499938964844,278.45001220703125,31753.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896100521087646,1.0,0.0,0.0,3.7147490978240967,3.714772939682007,9.207723223880748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5283203125,0.0,1574.066162109375,1895.4371337890625,0.0,3306.560302734375,0.9166365265846252,1.0,0.0,3.0,1.0,0.0
17947500,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7909948825836182,0.4245131611824035,0.3877800107002258,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.896367609500885,0.626221776008606,0.5975245833396912,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9597019553184508,0.7558736205101013,0.5303100943565369,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8085333704948425,0.4535627961158752,0.4354026317596435,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6500065326690674,0.2326233088970184,1.0790963172912598,284.8759155273437,284.95001220703125,303.25006103515625,294.7460021972656,298.6406555175781,297.11968994140625,284.8724670410156,1.0,0.7130365371704102,0.3350184261798858,0.3350184261798858,1.0,1.0,-3.6392526626586914,0.9005092978477478,2.738743305206299,0.078411616384983,0.884350061416626,0.884350061416626,0.0,269.0595397949219,271.0,66489.359375,0.0,4422.64892578125,1.0,278.4960021972656,282.7933654785156,297.7831115722656,302.1417541503906,293.1499938964844,293.1499938964844,278.45001220703125,36204.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962775468826294,1.0,0.0,0.0,3.7053587436676025,3.70538330078125,9.161230423160304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.7412109375,0.0,1597.1900634765625,1895.4371337890625,0.0,3368.861328125,0.9158281683921814,1.0,0.0,3.0,1.0,0.0
17947560,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7882071733474731,0.4229649305343628,0.3865006566047668,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8933637738227844,0.6243042349815369,0.5958632826805115,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9571310877799988,0.7552965879440308,0.5299804210662842,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8060541749000549,0.4524230360984802,0.4344713389873504,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6478389501571655,0.2317161411046981,1.0757310390472412,284.8887939453125,284.95001220703125,303.22967529296875,294.74969482421875,298.6291198730469,297.1123046875,284.8899841308594,1.0,0.7129107713699341,0.3349864482879638,0.3349864482879638,1.0,1.0,-3.630152702331543,0.8976960778236389,2.732456684112549,0.0775311291217804,0.8689103722572327,0.8689103722572327,0.0,271.19171142578125,274.0,66075.84375,0.0,4411.013671875,1.0,278.457275390625,282.8094177246094,297.7737731933594,302.0756530761719,293.1499938964844,293.1499938964844,278.75,38353.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983129262924194,1.0,0.0,0.0,3.626984119415283,3.627008199691773,8.777777793511632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.5009765625,0.0,1525.2105712890625,1895.4371337890625,0.0,3387.85302734375,0.9018436074256896,1.0,0.0,3.0,1.0,0.0
17947620,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7843111157417297,0.4211845695972442,0.3847663104534149,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8890014886856079,0.6217315793037415,0.5933080911636353,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9538556337356568,0.7558555603027344,0.530195951461792,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8024572730064392,0.4510663449764251,0.4331226348876953,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6445720791816711,0.2303736507892608,1.0698456764221191,284.9826354980469,284.95001220703125,303.1889038085937,294.75714111328125,298.6150817871094,297.10894775390625,284.9815979003906,1.0,0.7127191424369812,0.3349224627017975,0.3349224627017975,1.0,1.0,-3.616537570953369,0.8934459090232849,2.7230918407440186,0.0758968666195869,0.9441588521003724,0.9441588521003724,0.0,274.2511291503906,277.0,65124.44140625,0.0,4392.88623046875,1.0,278.7421264648437,282.929931640625,297.7366027832031,301.9046936035156,293.1499938964844,293.1499938964844,278.45001220703125,34041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907354474067688,1.0,0.0,0.0,3.717682361602783,3.717706680297852,9.222270591635606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.41796875,0.0,1594.855224609375,1895.4371337890625,0.0,3317.0849609375,0.9190107583999634,1.0,0.0,3.0,1.0,0.0
17947680,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7843111157417297,0.4211845695972442,0.3847663104534149,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8890014886856079,0.6217315793037415,0.5933080911636353,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9538556337356568,0.7558555603027344,0.530195951461792,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8024572730064392,0.4510663449764251,0.4331226348876953,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6445720791816711,0.2303736507892608,1.0698456764221191,284.9826354980469,284.95001220703125,303.1889038085937,294.75714111328125,298.6150817871094,297.10894775390625,284.9815979003906,1.0,0.7127191424369812,0.3349224627017975,0.3349224627017975,1.0,1.0,-3.616537570953369,0.8934459090232849,2.7230918407440186,0.0758968666195869,0.9441588521003724,0.9441588521003724,0.0,274.2511291503906,277.0,65124.44140625,0.0,4392.88623046875,1.0,278.7421264648437,282.929931640625,297.7366027832031,301.9046936035156,293.1499938964844,293.1499938964844,278.45001220703125,34041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907354474067688,1.0,0.0,0.0,3.717682361602783,3.717706680297852,9.222270591635606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.41796875,0.0,1594.855224609375,1895.4371337890625,0.0,3317.0849609375,0.9190107583999634,1.0,0.0,3.0,1.0,0.0
17947740,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.779966413974762,0.4184639453887939,0.3827196657657623,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8842254281044006,0.6182534098625183,0.590462327003479,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9499472975730896,0.7551112771034241,0.5300320982933044,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.798475444316864,0.4490408599376678,0.4315753579139709,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.64107346534729,0.2286628484725952,1.0635385513305664,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5955505371094,297.0986328125,284.896240234375,1.0,0.7124342322349548,0.3348584771156311,0.3348584771156311,1.0,1.0,-3.601013898849488,0.8886153101921082,2.712398767471313,0.0743427574634552,0.8516594171524048,0.8516594171524048,0.0,277.684326171875,280.0,65374.96484375,0.0,4371.96337890625,1.0,278.4573974609375,282.8283996582031,297.7754821777344,302.0333557128906,293.1499938964844,293.1499938964844,278.75,39306.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896411120891571,1.0,0.0,0.0,3.5733463764190674,3.573370218276977,8.520077017237782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.7822265625,0.0,1473.769287109375,1895.4371337890625,0.0,3370.10791015625,0.8910121321678162,1.0,0.0,3.0,1.0,0.0
17947800,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.779966413974762,0.4184639453887939,0.3827196657657623,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8842254281044006,0.6182534098625183,0.590462327003479,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9499472975730896,0.7551112771034241,0.5300320982933044,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.798475444316864,0.4490408599376678,0.4315753579139709,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.64107346534729,0.2286628484725952,1.0635385513305664,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5955505371094,297.0986328125,284.896240234375,1.0,0.7124342322349548,0.3348584771156311,0.3348584771156311,1.0,1.0,-3.601013898849488,0.8886153101921082,2.712398767471313,0.0743427574634552,0.8516594171524048,0.8516594171524048,0.0,277.684326171875,280.0,65374.96484375,0.0,4371.96337890625,1.0,278.4573974609375,282.8283996582031,297.7754821777344,302.0333557128906,293.1499938964844,293.1499938964844,278.75,39306.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896411120891571,1.0,0.0,0.0,3.5733463764190674,3.573370218276977,8.520077017237782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.7822265625,0.0,1473.769287109375,1895.4371337890625,0.0,3370.10791015625,0.8910121321678162,1.0,0.0,3.0,1.0,0.0
17947860,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7765658497810364,0.4167851209640503,0.3811250925064087,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8803790211677551,0.6157769560813904,0.588038444519043,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9471045732498168,0.7557333111763,0.5303457379341125,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7953011393547058,0.4477486312389374,0.4303093552589416,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6381683945655823,0.2273249924182891,1.0576581954956057,284.9864501953125,284.95001220703125,303.1073608398437,294.7719421386719,298.5838928222656,297.09735107421875,284.9855041503906,1.0,0.7121762633323669,0.3349479436874389,0.3349479436874389,1.0,1.0,-3.5879507064819336,0.8850037455558777,2.702946901321411,0.0732488110661506,0.9282607436180116,0.9282607436180116,0.0,280.4241027832031,283.0,64459.0703125,0.0,4353.546875,1.0,278.7417297363281,282.9460754394531,297.7451171875,301.8689880371094,293.1499938964844,293.1499938964844,278.45001220703125,34161.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875541090965271,1.0,0.0,0.0,3.665034294128418,3.665058135986328,8.962916808741284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.7568359375,0.0,1536.1488037109375,1895.4371337890625,0.0,3287.326416015625,0.9072882533073424,1.0,0.0,3.0,1.0,0.0
