time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7765658497810364,0.4167851209640503,0.3811250925064087,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8803790211677551,0.6157769560813904,0.588038444519043,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9471045732498168,0.7557333111763,0.5303457379341125,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7953011393547058,0.4477486312389374,0.4303093552589416,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6381683945655823,0.2273249924182891,1.0576581954956057,284.9864501953125,284.95001220703125,303.1073608398437,294.7719421386719,298.5838928222656,297.09735107421875,284.9855041503906,1.0,0.7121762633323669,0.3349479436874389,0.3349479436874389,1.0,1.0,-3.5879507064819336,0.8850037455558777,2.702946901321411,0.0732488110661506,0.9282607436180116,0.9282607436180116,0.0,280.4241027832031,283.0,64459.0703125,0.0,4353.546875,1.0,278.7417297363281,282.9460754394531,297.7451171875,301.8689880371094,293.1499938964844,293.1499938964844,278.45001220703125,34161.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875541090965271,1.0,0.0,0.0,3.665034294128418,3.665058135986328,8.962916808741284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.7568359375,0.0,1536.1488037109375,1895.4371337890625,0.0,3287.326416015625,0.9072882533073424,1.0,0.0,3.0,1.0,0.0
17947980,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7736552357673645,0.4147505462169647,0.3797096312046051,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8771636486053467,0.6131911277770996,0.5860395431518555,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9444490671157836,0.7550798058509827,0.5302819609642029,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7926172018051147,0.4462411105632782,0.4292414486408233,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6358182430267334,0.2260518968105316,1.0531431436538696,284.8877868652344,284.95001220703125,303.0772705078125,294.7773132324219,298.570556640625,297.0903015136719,284.8912048339844,1.0,0.7119788527488708,0.3350140154361725,0.3350140154361725,1.0,1.0,-3.577059745788574,0.8819658756256104,2.695093870162964,0.0725532695651054,0.8422626256942749,0.8422626256942749,0.0,282.8238830566406,283.0,64818.25390625,0.0,4338.9482421875,1.0,278.4706115722656,282.8360290527344,297.79656982421875,302.0391540527344,293.1499938964844,293.1499938964844,278.45001220703125,40029.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931989073753357,1.0,0.0,0.0,3.5452444553375244,3.5452682971954346,8.386595027332078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.5830078125,0.0,1448.999267578125,1895.4371337890625,0.0,3340.110107421875,0.8847746253013611,1.0,0.0,3.0,1.0,0.0
17948040,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7724607586860657,0.4140748381614685,0.3790896534919739,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8758646249771118,0.6123034954071045,0.585200309753418,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9433037042617798,0.7549170255661011,0.5301383137702942,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7915129065513611,0.4457185566425323,0.4287602305412292,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6348667144775391,0.2255920320749282,1.051242470741272,284.9025573730469,284.95001220703125,303.066650390625,294.7791748046875,298.5660095214844,297.088134765625,284.9034729003906,1.0,0.7118492722511292,0.3350373804569244,0.3350373804569244,1.0,1.0,-3.5722649097442627,0.8806111812591553,2.6916537284851074,0.072183109819889,0.8429710865020752,0.8429710865020752,0.0,283.770751953125,286.0,64692.7265625,0.0,4331.87646484375,1.0,278.4585266113281,282.8479919433594,297.7880554199219,302.002197265625,293.1499938964844,293.1499938964844,278.75,39187.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928660154342651,1.0,0.0,0.0,3.5214831829071045,3.5215065479278564,8.274552669718105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.5732421875,0.0,1417.8446044921875,1895.4371337890625,0.0,3336.99951171875,0.8794071674346924,1.0,0.0,3.0,1.0,0.0
17948100,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7705538272857666,0.4131577014923095,0.3781140446662903,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8737466335296631,0.6109707951545715,0.5837966203689575,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9415661692619324,0.7551028728485107,0.5300872921943665,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7897272706031799,0.4449896812438965,0.4279793500900268,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6332778334617615,0.2248561531305313,1.0478771924972534,285.0065612792969,284.95001220703125,303.0462951660156,294.7827453613281,298.559814453125,297.0871276855469,285.0064697265625,1.0,0.7116381525993347,0.3350821137428283,0.3350821137428283,1.0,1.0,-3.5643467903137207,0.878395676612854,2.685951232910156,0.0715197101235389,0.9147037267684937,0.9147037267684937,0.0,285.306640625,286.0,63801.8125,0.0,4320.06298828125,1.0,278.6986083984375,282.9703674316406,297.7444763183594,301.7886657714844,293.1499938964844,293.1499938964844,278.75,34383.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886444091796875,1.0,0.0,0.0,3.566058397293091,3.566081285476685,8.485358762300166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.2646484375,0.0,1429.951904296875,1895.4371337890625,0.0,3276.93798828125,0.8869286179542542,1.0,0.0,3.0,1.0,0.0
17948160,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7691197991371155,0.41230109333992,0.3774330914020538,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.872093141078949,0.6097202301025391,0.582703173160553,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9403870701789856,0.7553291320800781,0.530329704284668,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7883675694465637,0.4443349242210388,0.4274308979511261,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6320105791091919,0.2241815626621246,1.0451116561889648,284.9864501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55450439453125,297.08697509765625,284.9852294921875,1.0,0.7115379571914673,0.3351407349109649,0.3351407349109649,1.0,1.0,-3.558515787124634,0.8768423795700073,2.681673288345337,0.0711117684841156,0.916892945766449,0.916892945766449,0.0,286.5471496582031,289.0,63822.09375,0.0,4312.0458984375,1.0,278.7422180175781,282.958251953125,297.7586364746094,301.84259033203125,293.1499938964844,293.1499938964844,278.45001220703125,33979.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840125799179077,1.0,0.0,0.0,3.6189160346984863,3.6189393997192383,8.73877013418678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.4287109375,0.0,1483.8680419921875,1895.4371337890625,0.0,3254.17236328125,0.8969045877456665,1.0,0.0,3.0,1.0,0.0
17948220,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7650951743125916,0.4095145463943481,0.3753228783607483,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8676719069480896,0.6061481237411499,0.5797669291496277,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9365078210830688,0.7543018460273743,0.5299743413925171,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7846130132675171,0.4422101974487304,0.4257911741733551,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6287391185760498,0.2223700881004333,1.0383468866348269,284.9056091308594,284.95001220703125,302.9853820800781,294.7931213378906,298.5367736816406,297.0778503417969,284.90576171875,1.0,0.7111342549324036,0.3352580070495605,0.3352580070495605,1.0,1.0,-3.5419158935546875,0.8722538948059082,2.66966199874878,0.0700660645961761,0.8350479006767273,0.8350479006767273,0.0,289.9269714355469,292.0,64039.20703125,0.0,4288.38671875,1.0,278.4587097167969,282.8630065917969,297.80181884765625,301.97412109375,293.1499938964844,293.1499938964844,278.75,39002.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894069790840149,1.0,0.0,0.0,3.475050687789917,3.4750735759735107,8.057783702497545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.580078125,0.0,1368.489501953125,1895.4371337890625,0.0,3304.661376953125,0.8690227270126343,1.0,0.0,3.0,1.0,0.0
17948280,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7650951743125916,0.4095145463943481,0.3753228783607483,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8676719069480896,0.6061481237411499,0.5797669291496277,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9365078210830688,0.7543018460273743,0.5299743413925171,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7846130132675171,0.4422101974487304,0.4257911741733551,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6287391185760498,0.2223700881004333,1.0383468866348269,284.9056091308594,284.95001220703125,302.9853820800781,294.7931213378906,298.5367736816406,297.0778503417969,284.90576171875,1.0,0.7111342549324036,0.3352580070495605,0.3352580070495605,1.0,1.0,-3.5419158935546875,0.8722538948059082,2.66966199874878,0.0700660645961761,0.8350479006767273,0.8350479006767273,0.0,289.9269714355469,292.0,64039.20703125,0.0,4288.38671875,1.0,278.4587097167969,282.8630065917969,297.80181884765625,301.97412109375,293.1499938964844,293.1499938964844,278.75,39002.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894069790840149,1.0,0.0,0.0,3.475050687789917,3.4750735759735107,8.057783702497545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.580078125,0.0,1368.489501953125,1895.4371337890625,0.0,3304.661376953125,0.8690227270126343,1.0,0.0,3.0,1.0,0.0
17948340,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7618115544319153,0.4076345860958099,0.3735919594764709,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8639681935310364,0.6034353375434875,0.5771700739860535,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9335123896598816,0.7544561624526978,0.5300104022026062,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.781482458114624,0.4407069087028503,0.4243668019771576,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6258679032325745,0.2208654135465622,1.0318468809127808,284.9838562011719,284.95001220703125,302.9449157714844,294.7997131347656,298.5251159667969,297.0764465332031,284.98260498046875,1.0,0.710735559463501,0.3353752493858337,0.3353752493858337,1.0,1.0,-3.5272133350372314,0.86823570728302,2.658977746963501,0.0689774826169014,0.9048619270324708,0.9048619270324708,0.0,292.73101806640625,295.0,63177.54296875,0.0,4266.42822265625,1.0,278.74139404296875,282.9685974121094,297.77227783203125,301.8158264160156,293.1499938964844,293.1499938964844,278.45001220703125,34033.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805589079856873,1.0,0.0,0.0,3.572934150695801,3.5729570388793945,8.518111371813575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.9609375,0.0,1434.7021484375,1895.4371337890625,0.0,3221.818603515625,0.886391818523407,1.0,0.0,3.0,1.0,0.0
17948400,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7618115544319153,0.4076345860958099,0.3735919594764709,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8639681935310364,0.6034353375434875,0.5771700739860535,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9335123896598816,0.7544561624526978,0.5300104022026062,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.781482458114624,0.4407069087028503,0.4243668019771576,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6258679032325745,0.2208654135465622,1.0318468809127808,284.9838562011719,284.95001220703125,302.9449157714844,294.7997131347656,298.5251159667969,297.0764465332031,284.98260498046875,1.0,0.710735559463501,0.3353752493858337,0.3353752493858337,1.0,1.0,-3.5272133350372314,0.86823570728302,2.658977746963501,0.0689774826169014,0.9048619270324708,0.9048619270324708,0.0,292.73101806640625,295.0,63177.54296875,0.0,4266.42822265625,1.0,278.74139404296875,282.9685974121094,297.77227783203125,301.8158264160156,293.1499938964844,293.1499938964844,278.45001220703125,34033.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805589079856873,1.0,0.0,0.0,3.572934150695801,3.5729570388793945,8.518111371813575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.9609375,0.0,1434.7021484375,1895.4371337890625,0.0,3221.818603515625,0.886391818523407,1.0,0.0,3.0,1.0,0.0
17948460,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7578956484794617,0.4047885835170746,0.3714124262332916,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8596674203872681,0.5997793674468994,0.5741366744041443,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.92959862947464,0.7532060146331787,0.5294897556304932,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7777837514877319,0.4384899735450744,0.4226289391517639,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6225727200508118,0.2189761698246002,1.0247015953063965,284.9073486328125,284.95001220703125,302.904541015625,294.80596923828125,298.5075378417969,297.0672302246094,284.9074401855469,1.0,0.710236668586731,0.3355489373207092,0.3355489373207092,1.0,1.0,-3.509638786315918,0.8635150790214539,2.64612364768982,0.0680168718099594,0.8264162540435791,0.8264162540435791,0.0,296.1124267578125,298.0,63339.63671875,0.0,4240.49755859375,1.0,278.4590759277344,282.878173828125,297.8143920898437,301.94305419921875,293.1499938964844,293.1499938964844,278.75,38987.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858689665794373,1.0,0.0,0.0,3.4256179332733154,3.425640344619751,7.830169579392532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.775390625,0.0,1318.5438232421875,1895.4371337890625,0.0,3271.553955078125,0.858126163482666,1.0,0.0,3.0,1.0,0.0
17948520,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7578956484794617,0.4047885835170746,0.3714124262332916,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8596674203872681,0.5997793674468994,0.5741366744041443,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.92959862947464,0.7532060146331787,0.5294897556304932,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7777837514877319,0.4384899735450744,0.4226289391517639,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6225727200508118,0.2189761698246002,1.0247015953063965,284.9073486328125,284.95001220703125,302.904541015625,294.80596923828125,298.5075378417969,297.0672302246094,284.9074401855469,1.0,0.710236668586731,0.3355489373207092,0.3355489373207092,1.0,1.0,-3.509638786315918,0.8635150790214539,2.64612364768982,0.0680168718099594,0.8264162540435791,0.8264162540435791,0.0,296.1124267578125,298.0,63339.63671875,0.0,4240.49755859375,1.0,278.4590759277344,282.878173828125,297.8143920898437,301.94305419921875,293.1499938964844,293.1499938964844,278.75,38987.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858689665794373,1.0,0.0,0.0,3.4256179332733154,3.425640344619751,7.830169579392532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.775390625,0.0,1318.5438232421875,1895.4371337890625,0.0,3271.553955078125,0.858126163482666,1.0,0.0,3.0,1.0,0.0
17948580,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7546929121017456,0.4028141796588897,0.3696153461933136,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8560568690299988,0.5969494581222534,0.5714511275291443,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9265602231025696,0.7530838847160339,0.5293548107147217,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7746906280517578,0.4368714690208435,0.4211111962795257,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6196309924125671,0.2173839807510376,1.0178511142730713,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.49609375,297.0657653808594,284.9810485839844,1.0,0.7097466588020325,0.3357225954532623,0.3357225954532623,1.0,1.0,-3.494011878967285,0.8593844175338745,2.634627342224121,0.067035362124443,0.893129289150238,0.893129289150238,0.0,298.9228210449219,301.0,62491.1640625,0.0,4216.42919921875,1.0,278.7405700683594,282.9805908203125,297.7845458984375,301.7850952148437,293.1499938964844,293.1499938964844,279.04998779296875,34136.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769841194152832,1.0,0.0,0.0,3.5229830741882324,3.523005723953247,8.2816035273936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.4775390625,0.0,1382.9378662109375,1895.4371337890625,0.0,3188.31103515625,0.875390350818634,1.0,0.0,3.0,1.0,0.0
17948640,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7546929121017456,0.4028141796588897,0.3696153461933136,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8560568690299988,0.5969494581222534,0.5714511275291443,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9265602231025696,0.7530838847160339,0.5293548107147217,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7746906280517578,0.4368714690208435,0.4211111962795257,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6196309924125671,0.2173839807510376,1.0178511142730713,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.49609375,297.0657653808594,284.9810485839844,1.0,0.7097466588020325,0.3357225954532623,0.3357225954532623,1.0,1.0,-3.494011878967285,0.8593844175338745,2.634627342224121,0.067035362124443,0.893129289150238,0.893129289150238,0.0,298.9228210449219,301.0,62491.1640625,0.0,4216.42919921875,1.0,278.7405700683594,282.9805908203125,297.7845458984375,301.7850952148437,293.1499938964844,293.1499938964844,279.04998779296875,34136.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769841194152832,1.0,0.0,0.0,3.5229830741882324,3.523005723953247,8.2816035273936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.4775390625,0.0,1382.9378662109375,1895.4371337890625,0.0,3188.31103515625,0.875390350818634,1.0,0.0,3.0,1.0,0.0
17948700,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7532114386558533,0.4019144475460052,0.3687976896762848,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.854374885559082,0.5956398248672485,0.5702071785926819,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9251591563224792,0.7531009912490845,0.5293387174606323,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.773261308670044,0.4361485540866852,0.4204353392124176,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6182416677474976,0.216649979352951,1.0147095918655396,285.06207275390625,284.95001220703125,302.84423828125,294.81463623046875,298.49090576171875,297.065673828125,285.061767578125,1.0,0.7095685005187988,0.3358094394207001,0.3358094394207001,1.0,1.0,-3.4869191646575928,0.8575320839881897,2.629387140274048,0.0666221752762794,0.9706985950469972,0.9706985950469972,0.0,300.2883605957031,301.0,61759.46484375,0.0,4206.08642578125,1.0,278.9963684082031,283.0825500488281,297.7701721191406,301.6551818847656,293.1499938964844,293.1499938964844,279.04998779296875,31551.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715943098068237,1.0,0.0,0.0,3.608705759048462,3.608728408813477,8.689528385730227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.03515625,0.0,1454.8050537109375,1895.4371337890625,0.0,3137.765380859375,0.8938432335853577,1.0,0.0,3.0,1.0,0.0
17948760,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7518647313117981,0.4009590446949005,0.3680790364742279,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8528270125389099,0.5942885279655457,0.5690762996673584,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.923913836479187,0.7530049085617065,0.5294116139411926,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7719572186470032,0.4353997409343719,0.4198459088802337,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6169408559799194,0.2159164994955063,1.0118227005004885,285.0261535644531,284.95001220703125,302.8242492675781,294.8173217773437,298.4857788085937,297.0653381347656,285.02294921875,1.0,0.7094519138336182,0.3359329402446747,0.3359329402446747,1.0,1.0,-3.4806010723114014,0.85601806640625,2.624583005905152,0.066397488117218,0.9787669777870178,0.9787669777870178,0.0,301.5903625488281,304.0,61967.5,0.0,4197.40185546875,1.0,279.0421142578125,283.0528869628906,297.7976989746094,301.7498474121094,293.1499938964844,293.1499938964844,278.75,31699.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707674145698547,1.0,0.0,0.0,3.697101354598999,3.69712495803833,9.120444133259298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.19921875,0.0,1553.6151123046875,1895.4371337890625,0.0,3130.009033203125,0.9126842617988586,1.0,0.0,3.0,1.0,0.0
17948820,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7477763295173645,0.3976391553878784,0.3656158447265625,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8483852744102478,0.5901473760604858,0.5657452344894409,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9195396900177002,0.7508273720741272,0.5283975601196289,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7680603861808777,0.4327773451805115,0.4178597629070282,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6132322549819946,0.2137987315654754,1.0040792226791382,284.8858642578125,284.95001220703125,302.78436279296875,294.82232666015625,298.4658203125,297.0525817871094,284.88720703125,1.0,0.7088656425476074,0.3361800014972687,0.3361800014972687,1.0,1.0,-3.460721731185913,0.8508121967315674,2.6099095344543457,0.0655311271548271,0.8602156639099121,0.8602156639099121,0.0,305.3265686035156,292.0,62466.02734375,0.0,4168.06640625,1.0,278.75701904296875,282.90435791015625,297.8467712402344,301.92041015625,293.1499938964844,293.1499938964844,279.04998779296875,38732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797290921211243,1.0,0.0,0.0,3.5978944301605225,3.597918510437012,8.637541100142698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.158203125,0.0,1496.1192626953125,1895.4371337890625,0.0,3214.041748046875,0.8955684900283813,1.0,0.0,3.0,1.0,0.0
17948880,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7477763295173645,0.3976391553878784,0.3656158447265625,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8483852744102478,0.5901473760604858,0.5657452344894409,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9195396900177002,0.7508273720741272,0.5283975601196289,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7680603861808777,0.4327773451805115,0.4178597629070282,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6132322549819946,0.2137987315654754,1.0040792226791382,284.8858642578125,284.95001220703125,302.78436279296875,294.82232666015625,298.4658203125,297.0525817871094,284.88720703125,1.0,0.7088656425476074,0.3361800014972687,0.3361800014972687,1.0,1.0,-3.460721731185913,0.8508121967315674,2.6099095344543457,0.0655311271548271,0.8602156639099121,0.8602156639099121,0.0,305.3265686035156,292.0,62466.02734375,0.0,4168.06640625,1.0,278.75701904296875,282.90435791015625,297.8467712402344,301.92041015625,293.1499938964844,293.1499938964844,279.04998779296875,38732.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797290921211243,1.0,0.0,0.0,3.5978944301605225,3.597918510437012,8.637541100142698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.158203125,0.0,1496.1192626953125,1895.4371337890625,0.0,3214.041748046875,0.8955684900283813,1.0,0.0,3.0,1.0,0.0
17948940,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.747834324836731,0.395440399646759,0.3632483780384063,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8486107587814331,0.5870258808135986,0.5624104142189026,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9213667511940002,0.750129222869873,0.5275470614433289,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.768477201461792,0.430870920419693,0.4157256782054901,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6127133965492249,0.2120041102170944,0.9948792457580566,284.97900390625,284.95001220703125,302.7446594238281,294.8268127441406,298.4530639648437,297.0494689941406,284.977783203125,1.0,0.7040221691131592,0.3364270329475403,0.3364270329475403,1.0,1.0,-3.439202308654785,0.8451098203659058,2.59409236907959,0.0642857104539871,0.9331337213516236,0.9331337213516236,0.0,301.2864990234375,280.0,61421.48828125,0.0,4089.107666015625,1.0,279.0419006347656,283.0247802734375,297.8031311035156,301.7394714355469,293.1499938964844,293.1499938964844,278.75,34151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713673949241638,1.0,0.0,0.0,3.686687707901001,3.68671178817749,9.069137263395532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3876953125,0.0,1560.4017333984375,1895.4371337890625,0.0,3135.636962890625,0.9120908975601196,1.0,0.0,3.0,1.0,0.0
17949000,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.747834324836731,0.395440399646759,0.3632483780384063,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8486107587814331,0.5870258808135986,0.5624104142189026,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9213667511940002,0.750129222869873,0.5275470614433289,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.768477201461792,0.430870920419693,0.4157256782054901,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6127133965492249,0.2120041102170944,0.9948792457580566,284.97900390625,284.95001220703125,302.7446594238281,294.8268127441406,298.4530639648437,297.0494689941406,284.977783203125,1.0,0.7040221691131592,0.3364270329475403,0.3364270329475403,1.0,1.0,-3.439202308654785,0.8451098203659058,2.59409236907959,0.0642857104539871,0.9331337213516236,0.9331337213516236,0.0,301.2864990234375,280.0,61421.48828125,0.0,4089.107666015625,1.0,279.0419006347656,283.0247802734375,297.8031311035156,301.7394714355469,293.1499938964844,293.1499938964844,278.75,34151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713673949241638,1.0,0.0,0.0,3.686687707901001,3.68671178817749,9.069137263395532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3876953125,0.0,1560.4017333984375,1895.4371337890625,0.0,3135.636962890625,0.9120908975601196,1.0,0.0,3.0,1.0,0.0
17949060,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7495198845863342,0.3924336433410644,0.3605121076107025,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8507949113845825,0.583106279373169,0.5586935877799988,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.925696074962616,0.7481136322021484,0.5261977314949036,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7707356810569763,0.428372174501419,0.4132893085479736,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6136564016342163,0.209939569234848,0.984856128692627,284.89288330078125,284.95001220703125,302.7052001953125,294.83074951171875,298.4356689453125,297.0399169921875,284.8934936523437,1.0,0.697273850440979,0.3367765843868255,0.3367765843868255,1.0,1.0,-3.4148402214050293,0.8388383984565735,2.5760018825531006,0.0631878972053527,0.8389832377433777,0.8389832377433777,0.0,293.7100524902344,268.0,61493.015625,0.0,3983.22265625,1.0,278.7582397460937,282.9285583496094,297.839599609375,301.8531188964844,293.1499938964844,293.1499938964844,279.04998779296875,39642.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768433928489685,1.0,0.0,0.0,3.5233752727508545,3.5233986377716064,8.283446959467256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.1650390625,0.0,1423.1083984375,1895.4371337890625,0.0,3186.9912109375,0.880239725112915,1.0,0.0,3.0,1.0,0.0
17949120,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7495198845863342,0.3924336433410644,0.3605121076107025,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8507949113845825,0.583106279373169,0.5586935877799988,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.925696074962616,0.7481136322021484,0.5261977314949036,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7707356810569763,0.428372174501419,0.4132893085479736,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6136564016342163,0.209939569234848,0.984856128692627,284.89288330078125,284.95001220703125,302.7052001953125,294.83074951171875,298.4356689453125,297.0399169921875,284.8934936523437,1.0,0.697273850440979,0.3367765843868255,0.3367765843868255,1.0,1.0,-3.4148402214050293,0.8388383984565735,2.5760018825531006,0.0631878972053527,0.8389832377433777,0.8389832377433777,0.0,293.7100524902344,268.0,61493.015625,0.0,3983.22265625,1.0,278.7582397460937,282.9285583496094,297.839599609375,301.8531188964844,293.1499938964844,293.1499938964844,279.04998779296875,39642.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768433928489685,1.0,0.0,0.0,3.5233752727508545,3.5233986377716064,8.283446959467256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.1650390625,0.0,1423.1083984375,1895.4371337890625,0.0,3186.9912109375,0.880239725112915,1.0,0.0,3.0,1.0,0.0
17949180,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7531273365020752,0.3904817402362823,0.3582093417644501,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8550516366958618,0.5801897048950195,0.5553765296936035,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9327784180641174,0.7474431991577148,0.5252669453620911,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7749226093292236,0.4266225695610046,0.4111054241657257,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6160358786582947,0.2082938104867935,0.9752342104911804,284.9810791015625,284.95001220703125,302.6659851074219,294.8340759277344,298.42547607421875,297.0394897460937,284.9800720214844,1.0,0.6895689368247986,0.3371261358261108,0.3371261358261108,1.0,1.0,-3.3927550315856934,0.8332533240318298,2.5595016479492188,0.0621161200106143,0.910836696624756,0.910836696624756,0.0,283.5912170410156,256.0,60454.8515625,0.0,3869.577880859375,1.0,279.04132080078125,283.04473876953125,297.8026123046875,301.67645263671875,293.1499938964844,293.1499938964844,278.75,34350.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669350743293762,1.0,0.0,0.0,3.60968828201294,3.6097116470336914,8.694261168784578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.08984375,0.0,1476.572509765625,1895.4371337890625,0.0,3094.058837890625,0.8949664235115051,1.0,0.0,3.0,1.0,0.0
17949240,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7531273365020752,0.3904817402362823,0.3582093417644501,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8550516366958618,0.5801897048950195,0.5553765296936035,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9327784180641174,0.7474431991577148,0.5252669453620911,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7749226093292236,0.4266225695610046,0.4111054241657257,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6160358786582947,0.2082938104867935,0.9752342104911804,284.9810791015625,284.95001220703125,302.6659851074219,294.8340759277344,298.42547607421875,297.0394897460937,284.9800720214844,1.0,0.6895689368247986,0.3371261358261108,0.3371261358261108,1.0,1.0,-3.3927550315856934,0.8332533240318298,2.5595016479492188,0.0621161200106143,0.910836696624756,0.910836696624756,0.0,283.5912170410156,256.0,60454.8515625,0.0,3869.577880859375,1.0,279.04132080078125,283.04473876953125,297.8026123046875,301.67645263671875,293.1499938964844,293.1499938964844,278.75,34350.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669350743293762,1.0,0.0,0.0,3.60968828201294,3.6097116470336914,8.694261168784578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.08984375,0.0,1476.572509765625,1895.4371337890625,0.0,3094.058837890625,0.8949664235115051,1.0,0.0,3.0,1.0,0.0
17949300,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.755176842212677,0.3890759944915771,0.35701584815979,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8574799299240112,0.5783222913742065,0.5536867380142212,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9366336464881896,0.746422529220581,0.5247041583061218,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7773037552833557,0.4254524707794189,0.4100041389465332,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6174376010894775,0.207348883152008,0.9705425500869752,284.8633728027344,284.95001220703125,302.646484375,294.8354797363281,298.4179077148437,297.0361022949219,284.8634338378906,1.0,0.6855292916297913,0.3373008966445923,0.3373008966445923,1.0,1.0,-3.3816497325897217,0.8304281234741211,2.5512216091156006,0.0617274679243564,0.8226878643035889,0.8226878643035889,0.0,278.25457763671875,256.0,60968.44921875,0.0,3811.49462890625,1.0,278.7995300292969,282.917236328125,297.8551940917969,301.8758850097656,293.1499938964844,293.1499938964844,278.75,39592.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717086911201477,1.0,0.0,0.0,3.539202690124512,3.5392262935638428,8.358035188393842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.8525390625,0.0,1439.4251708984375,1895.4371337890625,0.0,3138.838623046875,0.8807610869407654,1.0,0.0,3.0,1.0,0.0
17949360,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7569413781166077,0.3876243233680725,0.3555042743682861,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8596644997596741,0.5763903260231018,0.5516623854637146,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9401038885116576,0.7453207969665527,0.523769199848175,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7794440388679504,0.4242119789123535,0.4086420238018036,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.618624746799469,0.2063500583171844,0.9652109146118164,284.9018859863281,284.95001220703125,302.6270446777344,294.8367614746094,298.4100341796875,297.0320739746094,284.90234375,1.0,0.6812666058540344,0.3375425636768341,0.3375425636768341,1.0,1.0,-3.3682234287261963,0.8270872831344604,2.5411362648010254,0.061310950666666,0.8265365958213806,0.8265365958213806,0.0,273.0536804199219,244.0,60488.828125,0.0,3748.937744140625,1.0,278.7586975097656,282.9552307128906,297.8432006835937,301.79254150390625,293.1499938964844,293.1499938964844,279.04998779296875,39587.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87193363904953,1.0,0.0,0.0,3.4446492195129395,3.444671869277954,7.9174128586601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.775390625,0.0,1341.814208984375,1895.4371337890625,0.0,3140.94873046875,0.8626503348350525,1.0,0.0,3.0,1.0,0.0
17949420,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7620906233787537,0.3856764137744903,0.3531845808029175,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.865687370300293,0.5734537243843079,0.5483048558235168,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9490012526512146,0.7443629503250122,0.5226293206214905,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7852405309677124,0.4224337935447693,0.4064050018787384,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6220415234565735,0.2047486901283264,0.9556193351745604,284.9809265136719,284.95001220703125,302.58837890625,294.8387145996094,298.4007873535156,297.0320129394531,284.9799194335937,1.0,0.6726735234260559,0.3380259275436401,0.3380259275436401,1.0,1.0,-3.345792770385742,0.8217565417289734,2.524036407470703,0.060817115008831,0.8946405053138733,0.8946405053138733,0.0,261.5055847167969,232.0,59523.66015625,0.0,3629.10791015625,1.0,279.04071044921875,283.062255859375,297.8070373535156,301.6221923828125,293.1499938964844,293.1499938964844,279.3500061035156,34269.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620225191116333,1.0,0.0,0.0,3.537992715835572,3.538015365600586,8.352320719495765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.279296875,0.0,1399.5360107421875,1895.4371337890625,0.0,3047.974853515625,0.8788415789604187,1.0,0.0,3.0,1.0,0.0
17949480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7620906233787537,0.3856764137744903,0.3531845808029175,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.865687370300293,0.5734537243843079,0.5483048558235168,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9490012526512146,0.7443629503250122,0.5226293206214905,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7852405309677124,0.4224337935447693,0.4064050018787384,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6220415234565735,0.2047486901283264,0.9556193351745604,284.9809265136719,284.95001220703125,302.58837890625,294.8387145996094,298.4007873535156,297.0320129394531,284.9799194335937,1.0,0.6726735234260559,0.3380259275436401,0.3380259275436401,1.0,1.0,-3.345792770385742,0.8217565417289734,2.524036407470703,0.060817115008831,0.8946405053138733,0.8946405053138733,0.0,261.5055847167969,232.0,59523.66015625,0.0,3629.10791015625,1.0,279.04071044921875,283.062255859375,297.8070373535156,301.6221923828125,293.1499938964844,293.1499938964844,279.3500061035156,34269.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620225191116333,1.0,0.0,0.0,3.537992715835572,3.538015365600586,8.352320719495765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.279296875,0.0,1399.5360107421875,1895.4371337890625,0.0,3047.974853515625,0.8788415789604187,1.0,0.0,3.0,1.0,0.0
17949540,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7683278322219849,0.3838889896869659,0.3511671423912048,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8728844523429871,0.5707105994224548,0.5452862977981567,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9588106870651244,0.7434733510017395,0.5217138528823853,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7921044230461121,0.4208284616470337,0.4044457376003265,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6261997222900391,0.2033113837242126,0.9470008611679076,285.0285949707031,284.95001220703125,302.54998779296875,294.8399658203125,298.3929138183594,297.0334167480469,285.02545166015625,1.0,0.6640924215316772,0.3385092914104461,0.3385092914104461,1.0,1.0,-3.325914144515991,0.8171736001968384,2.508740425109864,0.0606672391295433,0.9836892485618592,0.9836892485618592,0.0,249.5616912841797,220.0,58875.796875,0.0,3514.430419921875,1.0,279.3413391113281,283.13800048828125,297.8170471191406,301.5762023925781,293.1499938964844,293.1499938964844,279.04998779296875,31759.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549347519874573,1.0,0.0,0.0,3.710615396499634,3.710639238357544,9.18724197163101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.1376953125,0.0,1569.3988037109375,1895.4371337890625,0.0,2981.510498046875,0.9157713055610656,1.0,0.0,3.0,1.0,0.0
17949600,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7683278322219849,0.3838889896869659,0.3511671423912048,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8728844523429871,0.5707105994224548,0.5452862977981567,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9588106870651244,0.7434733510017395,0.5217138528823853,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7921044230461121,0.4208284616470337,0.4044457376003265,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6261997222900391,0.2033113837242126,0.9470008611679076,285.0285949707031,284.95001220703125,302.54998779296875,294.8399658203125,298.3929138183594,297.0334167480469,285.02545166015625,1.0,0.6640924215316772,0.3385092914104461,0.3385092914104461,1.0,1.0,-3.325914144515991,0.8171736001968384,2.508740425109864,0.0606672391295433,0.9836892485618592,0.9836892485618592,0.0,249.5616912841797,220.0,58875.796875,0.0,3514.430419921875,1.0,279.3413391113281,283.13800048828125,297.8170471191406,301.5762023925781,293.1499938964844,293.1499938964844,279.04998779296875,31759.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549347519874573,1.0,0.0,0.0,3.710615396499634,3.710639238357544,9.18724197163101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.1376953125,0.0,1569.3988037109375,1895.4371337890625,0.0,2981.510498046875,0.9157713055610656,1.0,0.0,3.0,1.0,0.0
17949660,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.773567795753479,0.3806580305099487,0.3482383787631988,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8791981339454651,0.5665188431739807,0.5413274765014648,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9669230580329896,0.7403119206428528,0.5196471810340881,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7980908751487732,0.4180858135223388,0.4017722010612488,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6296961903572083,0.2012806087732315,0.936857283115387,284.8804016113281,284.95001220703125,302.513671875,294.8415222167969,298.3770751953125,297.0242004394531,284.88201904296875,1.0,0.6550952196121216,0.3390436768531799,0.3390436768531799,1.0,1.0,-3.299745321273804,0.8107910752296448,2.4889540672302246,0.0603188015520572,0.8587514758110046,0.8587514758110046,0.0,238.56398010253903,208.0,59298.40625,0.0,3392.00732421875,1.0,279.056884765625,282.9850158691406,297.8656921386719,301.7398681640625,293.1499938964844,293.1499938964844,279.3500061035156,39033.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639758825302124,1.0,0.0,0.0,3.605504035949707,3.605528116226196,8.674116998008685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.736328125,0.0,1506.6470947265625,1895.4371337890625,0.0,3066.29833984375,0.897438108921051,1.0,0.0,3.0,1.0,0.0
17949720,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.773567795753479,0.3806580305099487,0.3482383787631988,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8791981339454651,0.5665188431739807,0.5413274765014648,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9669230580329896,0.7403119206428528,0.5196471810340881,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7980908751487732,0.4180858135223388,0.4017722010612488,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6296961903572083,0.2012806087732315,0.936857283115387,284.8804016113281,284.95001220703125,302.513671875,294.8415222167969,298.3770751953125,297.0242004394531,284.88201904296875,1.0,0.6550952196121216,0.3390436768531799,0.3390436768531799,1.0,1.0,-3.299745321273804,0.8107910752296448,2.4889540672302246,0.0603188015520572,0.8587514758110046,0.8587514758110046,0.0,238.56398010253903,208.0,59298.40625,0.0,3392.00732421875,1.0,279.056884765625,282.9850158691406,297.8656921386719,301.7398681640625,293.1499938964844,293.1499938964844,279.3500061035156,39033.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639758825302124,1.0,0.0,0.0,3.605504035949707,3.605528116226196,8.674116998008685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.736328125,0.0,1506.6470947265625,1895.4371337890625,0.0,3066.29833984375,0.897438108921051,1.0,0.0,3.0,1.0,0.0
