time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7801988124847412,0.3785185217857361,0.3456388711929321,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8869646787643433,0.5633309483528137,0.5376286506652832,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9760094285011292,0.7385578751564026,0.5178306698799133,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8052963018417358,0.4160442054271698,0.3992123901844024,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6339879631996155,0.1995728313922882,0.9266473054885864,284.9795227050781,284.95001220703125,302.4809875488281,294.8445129394531,298.3680114746094,297.0226135253906,284.9782409667969,1.0,0.6458227038383484,0.3395780920982361,0.3395780920982361,1.0,1.0,-3.274621963500977,0.8047144412994385,2.469907522201538,0.0598147884011268,0.9345014095306396,0.9345014095306396,0.0,226.8732452392578,196.0,58209.2109375,0.0,3269.833251953125,1.0,279.3419494628906,283.1104736328125,297.8171081542969,301.5516662597656,293.1499938964844,293.1499938964844,279.04998779296875,34168.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547215461730957,1.0,0.0,0.0,3.6926462650299072,3.692670345306397,9.09847642560635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.337890625,0.0,1567.2669677734375,1895.4371337890625,0.0,2979.51220703125,0.913454294204712,1.0,0.0,3.0,1.0,0.0
17949840,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7801988124847412,0.3785185217857361,0.3456388711929321,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8869646787643433,0.5633309483528137,0.5376286506652832,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9760094285011292,0.7385578751564026,0.5178306698799133,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8052963018417358,0.4160442054271698,0.3992123901844024,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6339879631996155,0.1995728313922882,0.9266473054885864,284.9795227050781,284.95001220703125,302.4809875488281,294.8445129394531,298.3680114746094,297.0226135253906,284.9782409667969,1.0,0.6458227038383484,0.3395780920982361,0.3395780920982361,1.0,1.0,-3.274621963500977,0.8047144412994385,2.469907522201538,0.0598147884011268,0.9345014095306396,0.9345014095306396,0.0,226.8732452392578,196.0,58209.2109375,0.0,3269.833251953125,1.0,279.3419494628906,283.1104736328125,297.8171081542969,301.5516662597656,293.1499938964844,293.1499938964844,279.04998779296875,34168.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547215461730957,1.0,0.0,0.0,3.6926462650299072,3.692670345306397,9.09847642560635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.337890625,0.0,1567.2669677734375,1895.4371337890625,0.0,2979.51220703125,0.913454294204712,1.0,0.0,3.0,1.0,0.0
17949900,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.783847451210022,0.3770745694637298,0.3443860411643982,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8912156224250793,0.5613799691200256,0.535833477973938,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9806118011474608,0.737065851688385,0.5169320702552795,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8091567158699036,0.4147612750530243,0.3979814350605011,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6363933682441711,0.1986082047224044,0.9217597842216492,284.8536071777344,284.95001220703125,302.4659118652344,294.84649658203125,298.3624267578125,297.02001953125,284.85174560546875,1.0,0.6411765217781067,0.3398452997207641,0.3398452997207641,1.0,1.0,-3.2625248432159424,0.8018016219139099,2.460723161697388,0.0597260817885398,0.8392978310585022,0.8392978310585022,0.0,221.01480102539065,196.0,58806.84375,0.0,3210.333984375,1.0,279.09783935546875,282.97344970703125,297.86962890625,301.7515563964844,293.1499938964844,293.1499938964844,279.04998779296875,39182.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598157167434692,1.0,0.0,0.0,3.6301136016845694,3.6301381587982178,8.792932817414112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.77734375,0.0,1534.8392333984375,1895.4371337890625,0.0,3027.276611328125,0.900702953338623,1.0,0.0,3.0,1.0,0.0
17949960,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.78706294298172,0.375547707080841,0.3428105413913727,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8950660824775696,0.559332013130188,0.5337013602256775,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.984602391719818,0.7354000210762024,0.5156281590461731,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8125478625297546,0.4133791327476501,0.3964862823486328,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6385267376899719,0.1975758671760559,0.9162479043006896,284.8892822265625,284.95001220703125,302.4516296386719,294.8487854003906,298.35662841796875,297.0167541503906,284.8907775878906,1.0,0.6363743543624878,0.3401798605918884,0.3401798605918884,1.0,1.0,-3.248074531555176,0.7983492612838745,2.449725389480591,0.0595825053751468,0.8362067341804504,0.8362067341804504,0.0,215.4586181640625,184.0,58257.9296875,0.0,3147.794189453125,1.0,279.0580139160156,283.01318359375,297.8572692871094,301.6659851074219,293.1499938964844,293.1499938964844,279.3500061035156,40092.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602032661437988,1.0,0.0,0.0,3.518616914749145,3.518640279769897,8.261088169092545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.171875,0.0,1421.36767578125,1895.4371337890625,0.0,3030.9111328125,0.8793929815292358,1.0,0.0,3.0,1.0,0.0
17950020,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7956955432891846,0.3735718727111816,0.3404142558574676,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9050577878952026,0.5562870502471924,0.5301874279975891,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9939556121826172,0.7334745526313782,0.5137734413146973,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8209816217422485,0.4113869667053222,0.3940102159976959,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.644292414188385,0.1959388703107834,0.9063632488250732,284.982421875,284.95001220703125,302.4254455566406,294.85430908203125,298.35107421875,297.016845703125,284.9813232421875,1.0,0.6268355846405029,0.3408489525318146,0.3408489525318146,1.0,1.0,-3.223867416381836,0.7928895950317383,2.4309778213500977,0.0595869347453117,0.9113309383392334,0.9113309383392334,0.0,203.4591827392578,172.0,57229.25,0.0,3029.368408203125,1.0,279.34130859375,283.1319580078125,297.81915283203125,301.4892883300781,293.1499938964844,293.1499938964844,279.04998779296875,34291.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493914604187012,1.0,0.0,0.0,3.608952045440674,3.608975410461426,8.690715276316041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.0537109375,0.0,1475.34130859375,1895.4371337890625,0.0,2929.571533203125,0.8947679996490479,1.0,0.0,3.0,1.0,0.0
17950080,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7956955432891846,0.3735718727111816,0.3404142558574676,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9050577878952026,0.5562870502471924,0.5301874279975891,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9939556121826172,0.7334745526313782,0.5137734413146973,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8209816217422485,0.4113869667053222,0.3940102159976959,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.644292414188385,0.1959388703107834,0.9063632488250732,284.982421875,284.95001220703125,302.4254455566406,294.85430908203125,298.35107421875,297.016845703125,284.9813232421875,1.0,0.6268355846405029,0.3408489525318146,0.3408489525318146,1.0,1.0,-3.223867416381836,0.7928895950317383,2.4309778213500977,0.0595869347453117,0.9113309383392334,0.9113309383392334,0.0,203.4591827392578,172.0,57229.25,0.0,3029.368408203125,1.0,279.34130859375,283.1319580078125,297.81915283203125,301.4892883300781,293.1499938964844,293.1499938964844,279.04998779296875,34291.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493914604187012,1.0,0.0,0.0,3.608952045440674,3.608975410461426,8.690715276316041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.0537109375,0.0,1475.34130859375,1895.4371337890625,0.0,2929.571533203125,0.8947679996490479,1.0,0.0,3.0,1.0,0.0
17950140,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8035551905632019,0.3706651329994201,0.3376722335815429,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9149384498596193,0.5523353219032288,0.5263350605964661,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.7302213311195374,0.507716715335846,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8286315202713013,0.4086838662624359,0.391280323266983,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6497127413749695,0.1939709931612014,0.8962526917457581,284.89813232421875,284.95001220703125,302.402099609375,294.8609924316406,298.34246826171875,297.0129089355469,284.89813232421875,1.0,0.6169341206550598,0.3415180444717407,0.3415180444717407,1.0,1.0,-3.193536758422852,0.7854928374290466,2.40804386138916,0.0593851283192634,0.822431206703186,0.822431206703186,0.0,192.5685272216797,160.0,57213.0078125,0.0,2905.603515625,1.0,279.0588684082031,283.03973388671875,297.8661499023437,301.6087951660156,293.1499938964844,293.1499938964844,279.3500061035156,39782.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543568253517151,1.0,0.0,0.0,3.4349923133850098,3.4350149631500244,7.87308295002731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.8046875,0.0,1333.491943359375,1895.4371337890625,0.0,2976.093505859375,0.8609277606010437,1.0,0.0,3.0,1.0,0.0
17950200,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8035551905632019,0.3706651329994201,0.3376722335815429,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9149384498596193,0.5523353219032288,0.5263350605964661,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.7302213311195374,0.507716715335846,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8286315202713013,0.4086838662624359,0.391280323266983,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6497127413749695,0.1939709931612014,0.8962526917457581,284.89813232421875,284.95001220703125,302.402099609375,294.8609924316406,298.34246826171875,297.0129089355469,284.89813232421875,1.0,0.6169341206550598,0.3415180444717407,0.3415180444717407,1.0,1.0,-3.193536758422852,0.7854928374290466,2.40804386138916,0.0593851283192634,0.822431206703186,0.822431206703186,0.0,192.5685272216797,160.0,57213.0078125,0.0,2905.603515625,1.0,279.0588684082031,283.03973388671875,297.8661499023437,301.6087951660156,293.1499938964844,293.1499938964844,279.3500061035156,39782.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543568253517151,1.0,0.0,0.0,3.4349923133850098,3.4350149631500244,7.87308295002731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.8046875,0.0,1333.491943359375,1895.4371337890625,0.0,2976.093505859375,0.8609277606010437,1.0,0.0,3.0,1.0,0.0
17950260,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8108803629875183,0.3685600161552429,0.3353135287761688,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9246466159820556,0.5491381287574768,0.5228436589241028,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9990000128746032,0.7308477163314819,0.4907636642456054,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8357813954353333,0.4065027236938476,0.3887776136398315,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6547732949256897,0.1922481060028076,0.8866282105445862,284.97088623046875,284.95001220703125,302.3814392089844,294.8687438964844,298.3383483886719,297.0151672363281,284.9695129394531,1.0,0.6058930158615112,0.3422815203666687,0.3422815203666687,1.0,1.0,-3.15124249458313,0.7746284008026123,2.3766140937805176,0.0581559650599956,0.8819164633750916,0.8819164633750916,0.0,182.513671875,148.0,55908.7109375,0.0,2764.876220703125,1.0,279.3405456542969,283.1446838378906,297.8294982910156,301.4236145019531,293.1499938964844,293.1499938964844,279.6499938964844,34746.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428710699081421,1.0,0.0,0.0,3.5129988193511963,3.513021230697632,8.234728738898411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.30322265625,0.0,1376.9923095703125,1895.4371337890625,0.0,2868.55126953125,0.8734654784202576,1.0,0.0,3.0,1.0,0.0
17950320,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8108803629875183,0.3685600161552429,0.3353135287761688,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9246466159820556,0.5491381287574768,0.5228436589241028,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9990000128746032,0.7308477163314819,0.4907636642456054,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8357813954353333,0.4065027236938476,0.3887776136398315,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.6547732949256897,0.1922481060028076,0.8866282105445862,284.97088623046875,284.95001220703125,302.3814392089844,294.8687438964844,298.3383483886719,297.0151672363281,284.9695129394531,1.0,0.6058930158615112,0.3422815203666687,0.3422815203666687,1.0,1.0,-3.15124249458313,0.7746284008026123,2.3766140937805176,0.0581559650599956,0.8819164633750916,0.8819164633750916,0.0,182.513671875,148.0,55908.7109375,0.0,2764.876220703125,1.0,279.3405456542969,283.1446838378906,297.8294982910156,301.4236145019531,293.1499938964844,293.1499938964844,279.6499938964844,34746.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428710699081421,1.0,0.0,0.0,3.5129988193511963,3.513021230697632,8.234728738898411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.30322265625,0.0,1376.9923095703125,1895.4371337890625,0.0,2868.55126953125,0.8734654784202576,1.0,0.0,3.0,1.0,0.0
17950380,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8196041584014893,0.3666174411773681,0.3332360088825226,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9367974996566772,0.5461209416389465,0.5196541547775269,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.7346938252449036,0.4716563522815704,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8447424173355103,0.4044586718082428,0.3864968419075012,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6614149212837219,0.1906524151563644,0.8777339458465576,285.01153564453125,284.95001220703125,302.3631591796875,294.8774719238281,298.341796875,297.0268859863281,285.0077819824219,1.0,0.5942807197570801,0.3430449962615967,0.3430449962615967,1.0,1.0,-3.1085031032562256,0.7635659575462341,2.344937324523926,0.0568183660507202,0.957744300365448,0.957744300365448,0.0,171.75953674316406,136.0,54830.43359375,0.0,2622.709716796875,1.0,279.6410522460937,283.2167358398437,297.84197998046875,301.3544006347656,293.1499938964844,293.1499938964844,279.3500061035156,32231.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331047892570496,1.0,0.0,0.0,3.669671535491944,3.6696951389312735,8.98561211215565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.83984375,0.0,1526.818603515625,1895.4371337890625,0.0,2777.36669921875,0.9067739248275756,1.0,0.0,3.0,1.0,0.0
17950440,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8196041584014893,0.3666174411773681,0.3332360088825226,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9367974996566772,0.5461209416389465,0.5196541547775269,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.7346938252449036,0.4716563522815704,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8447424173355103,0.4044586718082428,0.3864968419075012,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6614149212837219,0.1906524151563644,0.8777339458465576,285.01153564453125,284.95001220703125,302.3631591796875,294.8774719238281,298.341796875,297.0268859863281,285.0077819824219,1.0,0.5942807197570801,0.3430449962615967,0.3430449962615967,1.0,1.0,-3.1085031032562256,0.7635659575462341,2.344937324523926,0.0568183660507202,0.957744300365448,0.957744300365448,0.0,171.75953674316406,136.0,54830.43359375,0.0,2622.709716796875,1.0,279.6410522460937,283.2167358398437,297.84197998046875,301.3544006347656,293.1499938964844,293.1499938964844,279.3500061035156,32231.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331047892570496,1.0,0.0,0.0,3.669671535491944,3.6696951389312735,8.98561211215565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.83984375,0.0,1526.818603515625,1895.4371337890625,0.0,2777.36669921875,0.9067739248275756,1.0,0.0,3.0,1.0,0.0
17950500,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8239575028419495,0.3650656938552856,0.3319679200649261,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9429994821548462,0.5440379977226257,0.5178267955780029,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9990000128746032,0.7365233302116394,0.4619601368904114,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8494452238082886,0.4029914736747741,0.3851773142814636,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6649196147918701,0.1896452754735946,0.8729418516159058,284.853271484375,284.95001220703125,302.3548583984375,294.8822021484375,298.34332275390625,297.0325622558594,284.84820556640625,1.0,0.5882523655891418,0.3434267342090606,0.3434267342090606,1.0,1.0,-3.085781574249268,0.7575859427452087,2.328195571899414,0.0560451783239841,0.8470682501792908,0.8470682501792908,0.0,166.40887451171875,136.0,55390.48046875,0.0,2550.49853515625,1.0,279.3971252441406,283.0497741699219,297.907958984375,301.5726928710937,293.1499938964844,293.1499938964844,279.3500061035156,37725.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390341401100159,1.0,0.0,0.0,3.632166862487793,3.632190942764282,8.802882121017319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.37890625,0.0,1526.265869140625,1895.4371337890625,0.0,2832.6923828125,0.8999176025390625,1.0,0.0,3.0,1.0,0.0
17950560,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8279247879981995,0.3633773326873779,0.3302924633026123,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9487202763557434,0.5417872667312622,0.5155595541000366,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.7383264899253845,0.452579140663147,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8538949489593506,0.4013601839542389,0.3835022449493408,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6681724190711975,0.1885330528020858,0.867284893989563,284.8743591308594,284.95001220703125,302.3470458984375,294.8871459960937,298.3453369140625,297.03778076171875,284.8760986328125,1.0,0.5820035338401794,0.3440150320529938,0.3440150320529938,1.0,1.0,-3.0609519481658936,0.7514775991439819,2.309474229812622,0.0555801950395107,0.8303377628326416,0.8303377628326416,0.0,161.21095275878906,139.0,54634.81640625,0.0,2476.082275390625,1.0,279.3579406738281,283.0829162597656,297.8978881835937,301.48455810546875,293.1499938964844,293.1499938964844,279.6499938964844,40323.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397169709205627,1.0,0.0,0.0,3.503056049346924,3.503079414367676,8.188181368495862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.1904296875,0.0,1406.7952880859375,1895.4371337890625,0.0,2839.07080078125,0.8759427070617676,1.0,0.0,3.0,1.0,0.0
17950620,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8323835134506226,0.3612526655197143,0.3279495537281036,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9548085331916808,0.5385060906410217,0.5120179653167725,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.7429028749465942,0.4416702687740326,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8588064312934875,0.3989993929862976,0.3808839619159698,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6713753938674927,0.18679279088974,0.8580084443092346,284.9730834960937,284.95001220703125,302.3328552246094,294.8975830078125,298.360107421875,297.0597229003906,284.9721069335937,1.0,0.5743340849876404,0.3451915979385376,0.3451915979385376,1.0,1.0,-3.026439905166626,0.7440099716186523,2.2824299335479736,0.0556580722332,0.9010781049728394,0.9010781049728394,0.0,155.04800415039062,157.0,53443.109375,0.0,2379.96044921875,1.0,279.64111328125,283.2071228027344,297.8554382324219,301.2911071777344,293.1499938964844,293.1499938964844,279.3500061035156,34535.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272549510002136,1.0,0.0,0.0,3.582060575485229,3.5820837020874023,8.561682420804573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0341796875,0.0,1448.1357421875,1895.4371337890625,0.0,2722.90673828125,0.888893187046051,1.0,0.0,3.0,1.0,0.0
17950680,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8323835134506226,0.3612526655197143,0.3279495537281036,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9548085331916808,0.5385060906410217,0.5120179653167725,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.7429028749465942,0.4416702687740326,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8588064312934875,0.3989993929862976,0.3808839619159698,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6713753938674927,0.18679279088974,0.8580084443092346,284.9730834960937,284.95001220703125,302.3328552246094,294.8975830078125,298.360107421875,297.0597229003906,284.9721069335937,1.0,0.5743340849876404,0.3451915979385376,0.3451915979385376,1.0,1.0,-3.026439905166626,0.7440099716186523,2.2824299335479736,0.0556580722332,0.9010781049728394,0.9010781049728394,0.0,155.04800415039062,157.0,53443.109375,0.0,2379.96044921875,1.0,279.64111328125,283.2071228027344,297.8554382324219,301.2911071777344,293.1499938964844,293.1499938964844,279.3500061035156,34535.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272549510002136,1.0,0.0,0.0,3.582060575485229,3.5820837020874023,8.561682420804573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.0341796875,0.0,1448.1357421875,1895.4371337890625,0.0,2722.90673828125,0.888893187046051,1.0,0.0,3.0,1.0,0.0
17950740,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8271040320396423,0.3583792746067047,0.3256512582302093,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9477730393409728,0.5345316529273987,0.508571445941925,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.7435047030448914,0.4476468563079834,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8532293438911438,0.3961071074008941,0.3784130811691284,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6660571694374084,0.1848249286413192,0.8500673770904541,284.9047241210937,284.95001220703125,302.3203430175781,294.9087829589844,298.3618469238281,297.0605773925781,284.9057312011719,1.0,0.5745817422866821,0.3463681638240814,0.3463681638240814,1.0,1.0,-3.014177083969116,0.7434563040733337,2.2707207202911377,0.0576763860881328,0.8207919001579285,0.8207919001579285,0.0,157.16104125976562,175.0,53659.12890625,0.0,2368.40478515625,1.0,279.3591613769531,283.1280212402344,297.91192626953125,301.4211120605469,293.1499938964844,293.1499938964844,279.6499938964844,39627.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318187594413757,1.0,0.0,0.0,3.402477741241455,3.40250015258789,7.724740385128825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.71923828125,0.0,1300.13232421875,1895.4371337890625,0.0,2765.3828125,0.8539411425590515,1.0,0.0,3.0,1.0,0.0
17950800,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8271040320396423,0.3583792746067047,0.3256512582302093,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9477730393409728,0.5345316529273987,0.508571445941925,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.7435047030448914,0.4476468563079834,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8532293438911438,0.3961071074008941,0.3784130811691284,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6660571694374084,0.1848249286413192,0.8500673770904541,284.9047241210937,284.95001220703125,302.3203430175781,294.9087829589844,298.3618469238281,297.0605773925781,284.9057312011719,1.0,0.5745817422866821,0.3463681638240814,0.3463681638240814,1.0,1.0,-3.014177083969116,0.7434563040733337,2.2707207202911377,0.0576763860881328,0.8207919001579285,0.8207919001579285,0.0,157.16104125976562,175.0,53659.12890625,0.0,2368.40478515625,1.0,279.3591613769531,283.1280212402344,297.91192626953125,301.4211120605469,293.1499938964844,293.1499938964844,279.6499938964844,39627.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318187594413757,1.0,0.0,0.0,3.402477741241455,3.40250015258789,7.724740385128825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.71923828125,0.0,1300.13232421875,1895.4371337890625,0.0,2765.3828125,0.8539411425590515,1.0,0.0,3.0,1.0,0.0
17950860,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8164543509483337,0.3563118577003479,0.3239219784736633,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9328107237815856,0.5313848853111267,0.5057300925254822,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.7406586408615112,0.4641037583351135,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8419877290725708,0.3938246369361877,0.3764125406742096,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6560595631599426,0.1830830723047256,0.8433489203453064,285.0017395019531,284.95001220703125,302.30926513671875,294.9206237792969,298.3559265136719,297.0492858886719,285.0009765625,1.0,0.5797861814498901,0.3473750650882721,0.3473750650882721,1.0,1.0,-3.0179688930511475,0.7474696636199951,2.2704992294311523,0.0608047135174274,0.9088315367698668,0.9088315367698668,0.0,164.6636505126953,193.0,53218.0390625,0.0,2413.952392578125,1.0,279.6404724121094,283.24072265625,297.8878479003906,301.2939453125,293.1499938964844,293.1499938964844,279.3500061035156,33201.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213869333267212,1.0,0.0,0.0,3.533567428588867,3.5335898399353027,8.331439858011436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.4228515625,0.0,1387.1807861328125,1895.4371337890625,0.0,2668.4228515625,0.8771516680717468,1.0,0.0,3.0,1.0,0.0
17950920,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8164543509483337,0.3563118577003479,0.3239219784736633,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9328107237815856,0.5313848853111267,0.5057300925254822,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.7406586408615112,0.4641037583351135,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8419877290725708,0.3938246369361877,0.3764125406742096,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6560595631599426,0.1830830723047256,0.8433489203453064,285.0017395019531,284.95001220703125,302.30926513671875,294.9206237792969,298.3559265136719,297.0492858886719,285.0009765625,1.0,0.5797861814498901,0.3473750650882721,0.3473750650882721,1.0,1.0,-3.0179688930511475,0.7474696636199951,2.2704992294311523,0.0608047135174274,0.9088315367698668,0.9088315367698668,0.0,164.6636505126953,193.0,53218.0390625,0.0,2413.952392578125,1.0,279.6404724121094,283.24072265625,297.8878479003906,301.2939453125,293.1499938964844,293.1499938964844,279.3500061035156,33201.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213869333267212,1.0,0.0,0.0,3.533567428588867,3.5335898399353027,8.331439858011436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.4228515625,0.0,1387.1807861328125,1895.4371337890625,0.0,2668.4228515625,0.8771516680717468,1.0,0.0,3.0,1.0,0.0
17950980,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8092371821403503,0.3547482490539551,0.3229756653308868,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9228803515434264,0.5292928814888,0.5042353272438049,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7369948625564575,0.4756290018558502,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8348099589347839,0.392304390668869,0.3753881752490997,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6498159170150757,0.1819928884506225,0.8399719595909119,284.8791809082031,284.95001220703125,302.30401611328125,294.9269714355469,298.3458251953125,297.033447265625,284.8785095214844,1.0,0.5838517546653748,0.3478986620903015,0.3478986620903015,1.0,1.0,-3.023597717285156,0.7506980895996094,2.272899627685547,0.0628445520997047,0.8239845037460327,0.8239845037460327,0.0,170.19842529296875,193.0,54059.71875,0.0,2452.876220703125,1.0,279.3974914550781,283.104248046875,297.9573669433594,301.52264404296875,293.1499938964844,293.1499938964844,279.3500061035156,38347.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278897404670715,1.0,0.0,0.0,3.4874491691589355,3.4874720573425293,8.115383707263391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.7236328125,0.0,1376.51025390625,1895.4371337890625,0.0,2728.809814453125,0.8684480786323547,1.0,0.0,3.0,1.0,0.0
17951040,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8012478947639465,0.3531945347785949,0.3217884004116058,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9126914739608764,0.5272380709648132,0.5025280117988586,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.7324500679969788,0.4879371523857116,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8273817300796509,0.3907928466796875,0.3741957545280456,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6434537768363953,0.1808875948190689,0.8362128138542175,284.9170837402344,284.95001220703125,302.2994079589844,294.9329833984375,298.3352966308594,297.0169372558594,284.918212890625,1.0,0.588123083114624,0.3483819961547851,0.3483819961547851,1.0,1.0,-3.028959989547729,0.7537343502044678,2.2752256393432617,0.0647381022572517,0.8322508931159973,0.8322508931159973,0.0,176.22682189941406,196.0,53985.74609375,0.0,2493.993408203125,1.0,279.3592834472656,283.13934326171875,297.9537048339844,301.4765930175781,293.1499938964844,293.1499938964844,279.6499938964844,38416.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296693563461304,1.0,0.0,0.0,3.41327166557312,3.413293838500977,7.773829793222831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.126953125,0.0,1302.3089599609375,1895.4371337890625,0.0,2745.3681640625,0.855172872543335,1.0,0.0,3.0,1.0,0.0
17951100,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7948459386825562,0.3519546687602997,0.3206740617752075,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9049707055091858,0.5254626870155334,0.5008628368377686,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.7274312376976013,0.4977519512176513,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8214614987373352,0.3894868195056915,0.3730155825614929,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6383540034294128,0.1798439770936966,0.8321431875228882,285.0252990722656,284.95001220703125,302.2948303222656,294.9393310546875,298.32891845703125,297.0062561035156,285.0270690917969,1.0,0.5909591317176819,0.3488854467868805,0.3488854467868805,1.0,1.0,-3.031116485595703,0.7558109760284424,2.2753055095672607,0.0665255114436149,0.91099750995636,0.91099750995636,0.0,181.06434631347656,196.0,53417.65625,0.0,2523.0322265625,1.0,279.59619140625,283.2611083984375,297.9076538085937,301.2911376953125,293.1499938964844,293.1499938964844,279.6499938964844,33403.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236720561981201,1.0,0.0,0.0,3.478000402450561,3.478022336959839,8.071468755588285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.6201171875,0.0,1331.585693359375,1895.4371337890625,0.0,2689.62158203125,0.8667415380477905,1.0,0.0,3.0,1.0,0.0
17951160,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7897388935089111,0.35079225897789,0.3197965919971466,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8990877866744995,0.523769199848175,0.4994417726993561,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.722185492515564,0.505431056022644,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8166371583938599,0.3882521390914917,0.3720142543315887,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6342194080352783,0.1788477450609207,0.828406572341919,285.0074462890625,284.95001220703125,302.2904663085937,294.94580078125,298.3257751464844,297.0019226074219,285.0054931640625,1.0,0.5933126211166382,0.349072128534317,0.349072128534317,1.0,1.0,-3.031900644302368,0.7566298842430115,2.275270700454712,0.0673038512468338,0.922009289264679,0.922009289264679,0.0,185.0616607666016,199.0,53658.953125,0.0,2545.170654296875,1.0,279.64129638671875,283.24432373046875,297.9251708984375,301.3608093261719,293.1499938964844,293.1499938964844,279.3500061035156,32634.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219025731086731,1.0,0.0,0.0,3.561694622039795,3.5617172718048096,8.464604661639896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.142578125,0.0,1412.5523681640625,1895.4371337890625,0.0,2673.2041015625,0.8830111026763916,1.0,0.0,3.0,1.0,0.0
17951220,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7767427563667297,0.3472880125045776,0.31733039021492,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8844109177589417,0.5192306041717529,0.4958802759647369,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.986973762512207,0.7123817205429077,0.5004020929336548,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8039179444313049,0.3848512470722198,0.369474321603775,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6240665316581726,0.1762640476226806,0.8196107745170593,284.89666748046875,284.95001220703125,302.2822570800781,294.958984375,298.31805419921875,296.9961242675781,284.8973999023437,1.0,0.5953523516654968,0.3494455516338348,0.3494455516338348,1.0,1.0,-3.0050411224365234,0.7491519451141357,2.255889177322388,0.0662987381219863,0.8218516111373901,0.8218516111373901,0.0,194.69395446777344,202.0,53825.78125,0.0,2544.054931640625,1.0,279.3591003417969,283.1280517578125,297.9801330566406,301.5107727050781,293.1499938964844,293.1499938964844,279.6499938964844,39474.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305026888847351,1.0,0.0,0.0,3.4127328395843506,3.412755250930786,7.77137586283061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.92138671875,0.0,1309.174560546875,1895.4371337890625,0.0,2753.125732421875,0.8557316660881042,1.0,0.0,3.0,1.0,0.0
17951280,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7767427563667297,0.3472880125045776,0.31733039021492,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8844109177589417,0.5192306041717529,0.4958802759647369,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.986973762512207,0.7123817205429077,0.5004020929336548,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8039179444313049,0.3848512470722198,0.369474321603775,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6240665316581726,0.1762640476226806,0.8196107745170593,284.89666748046875,284.95001220703125,302.2822570800781,294.958984375,298.31805419921875,296.9961242675781,284.8973999023437,1.0,0.5953523516654968,0.3494455516338348,0.3494455516338348,1.0,1.0,-3.0050411224365234,0.7491519451141357,2.255889177322388,0.0662987381219863,0.8218516111373901,0.8218516111373901,0.0,194.69395446777344,202.0,53825.78125,0.0,2544.054931640625,1.0,279.3591003417969,283.1280517578125,297.9801330566406,301.5107727050781,293.1499938964844,293.1499938964844,279.6499938964844,39474.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305026888847351,1.0,0.0,0.0,3.4127328395843506,3.412755250930786,7.77137586283061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.92138671875,0.0,1309.174560546875,1895.4371337890625,0.0,2753.125732421875,0.8557316660881042,1.0,0.0,3.0,1.0,0.0
17951340,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7680692672729492,0.3447299599647522,0.3150908052921295,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8745246529579163,0.5155320167541504,0.4924905896186828,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9771364331245422,0.7070163488388062,0.4963118135929107,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7948447465896606,0.3820136189460754,0.3669340312480926,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6164954900741577,0.1739043444395065,0.8099745512008667,284.9791259765625,284.95001220703125,302.2745056152344,294.9724426269531,298.311767578125,296.9920349121094,284.977783203125,1.0,0.5957112312316895,0.3498189449310303,0.3498189449310303,1.0,1.0,-2.9786794185638428,0.7418324947357178,2.236846923828125,0.0648764744400978,0.8900783061981201,0.8900783061981201,0.0,200.98358154296875,205.0,52824.18359375,0.0,2526.82958984375,1.0,279.64044189453125,283.2354431152344,297.93878173828125,301.3356628417969,293.1499938964844,293.1499938964844,279.95001220703125,34078.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198413252830505,1.0,0.0,0.0,3.512474298477173,3.5124967098236084,8.232270261032681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.71875,0.0,1371.6434326171875,1895.4371337890625,0.0,2654.09912109375,0.8729294538497925,1.0,0.0,3.0,1.0,0.0
17951400,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7680692672729492,0.3447299599647522,0.3150908052921295,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8745246529579163,0.5155320167541504,0.4924905896186828,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9771364331245422,0.7070163488388062,0.4963118135929107,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7948447465896606,0.3820136189460754,0.3669340312480926,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6164954900741577,0.1739043444395065,0.8099745512008667,284.9791259765625,284.95001220703125,302.2745056152344,294.9724426269531,298.311767578125,296.9920349121094,284.977783203125,1.0,0.5957112312316895,0.3498189449310303,0.3498189449310303,1.0,1.0,-2.9786794185638428,0.7418324947357178,2.236846923828125,0.0648764744400978,0.8900783061981201,0.8900783061981201,0.0,200.98358154296875,205.0,52824.18359375,0.0,2526.82958984375,1.0,279.64044189453125,283.2354431152344,297.93878173828125,301.3356628417969,293.1499938964844,293.1499938964844,279.95001220703125,34078.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198413252830505,1.0,0.0,0.0,3.512474298477173,3.5124967098236084,8.232270261032681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.71875,0.0,1371.6434326171875,1895.4371337890625,0.0,2654.09912109375,0.8729294538497925,1.0,0.0,3.0,1.0,0.0
17951460,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7619702219963074,0.3424320816993713,0.313207596540451,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8674556612968445,0.5121150016784668,0.489458292722702,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9698619246482848,0.7028905153274536,0.4934906661510467,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.788284182548523,0.3794197738170624,0.3646707832813263,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6104479432106018,0.1717682480812072,0.8011932373046875,285.0359802246094,284.95001220703125,302.2669677734375,294.9860534667969,298.3106994628906,296.9906921386719,285.03240966796875,1.0,0.5954803824424744,0.3507810533046722,0.3507810533046722,1.0,1.0,-2.956101655960083,0.7372463345527649,2.218855381011963,0.0654075741767883,0.9869731664657592,0.9869731664657592,0.0,205.3562469482422,208.0,52118.546875,0.0,2507.041015625,1.0,279.9411315917969,283.316162109375,297.95611572265625,301.2916564941406,293.1499938964844,293.1499938964844,279.6499938964844,31381.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109986782073975,1.0,0.0,0.0,3.695791482925415,3.695815324783325,9.113983310271578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0712890625,0.0,1549.7230224609375,1895.4371337890625,0.0,2572.39306640625,0.9121913909912108,1.0,0.0,3.0,1.0,0.0
17951520,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7619702219963074,0.3424320816993713,0.313207596540451,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8674556612968445,0.5121150016784668,0.489458292722702,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9698619246482848,0.7028905153274536,0.4934906661510467,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.788284182548523,0.3794197738170624,0.3646707832813263,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6104479432106018,0.1717682480812072,0.8011932373046875,285.0359802246094,284.95001220703125,302.2669677734375,294.9860534667969,298.3106994628906,296.9906921386719,285.03240966796875,1.0,0.5954803824424744,0.3507810533046722,0.3507810533046722,1.0,1.0,-2.956101655960083,0.7372463345527649,2.218855381011963,0.0654075741767883,0.9869731664657592,0.9869731664657592,0.0,205.3562469482422,208.0,52118.546875,0.0,2507.041015625,1.0,279.9411315917969,283.316162109375,297.95611572265625,301.2916564941406,293.1499938964844,293.1499938964844,279.6499938964844,31381.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109986782073975,1.0,0.0,0.0,3.695791482925415,3.695815324783325,9.113983310271578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0712890625,0.0,1549.7230224609375,1895.4371337890625,0.0,2572.39306640625,0.9121913909912108,1.0,0.0,3.0,1.0,0.0
17951580,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7552871108055115,0.338778018951416,0.310479074716568,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8599701523780823,0.5073531270027161,0.4855647087097168,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9616263508796692,0.6969737410545349,0.4899117648601532,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7812575697898865,0.3757787048816681,0.3617497682571411,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6037393808364868,0.1691253781318664,0.7911403775215149,284.8707580566406,284.95001220703125,302.2594299316406,294.9997253417969,298.3055114746094,296.9845886230469,284.87310791015625,1.0,0.5946457982063293,0.3517431914806366,0.3517431914806366,1.0,1.0,-2.928255796432495,0.730984628200531,2.19727110862732,0.0655795782804489,0.8503209352493286,0.8503209352493286,0.0,209.7816467285156,211.0,52448.72265625,0.0,2478.044921875,1.0,279.65692138671875,283.150390625,298.0250549316406,301.46923828125,293.1499938964844,293.1499938964844,279.95001220703125,39486.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206481337547302,1.0,0.0,0.0,3.584632396697998,3.584656476974488,8.573982199777674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.99853515625,0.0,1487.269775390625,1895.4371337890625,0.0,2661.574951171875,0.893014669418335,1.0,0.0,3.0,1.0,0.0
