time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7552871108055115,0.338778018951416,0.310479074716568,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8599701523780823,0.5073531270027161,0.4855647087097168,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9616263508796692,0.6969737410545349,0.4899117648601532,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7812575697898865,0.3757787048816681,0.3617497682571411,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6037393808364868,0.1691253781318664,0.7911403775215149,284.8707580566406,284.95001220703125,302.2594299316406,294.9997253417969,298.3055114746094,296.9845886230469,284.87310791015625,1.0,0.5946457982063293,0.3517431914806366,0.3517431914806366,1.0,1.0,-2.928255796432495,0.730984628200531,2.19727110862732,0.0655795782804489,0.8503209352493286,0.8503209352493286,0.0,209.7816467285156,211.0,52448.72265625,0.0,2478.044921875,1.0,279.65692138671875,283.150390625,298.0250549316406,301.46923828125,293.1499938964844,293.1499938964844,279.95001220703125,39486.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206481337547302,1.0,0.0,0.0,3.584632396697998,3.584656476974488,8.573982199777674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.99853515625,0.0,1487.269775390625,1895.4371337890625,0.0,2661.574951171875,0.893014669418335,1.0,0.0,3.0,1.0,0.0
17951700,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7521460652351379,0.3373495638370514,0.3090375363826751,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8564605712890625,0.5053346157073975,0.4835120737552643,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9576188325881958,0.6946884989738464,0.488097071647644,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7779170870780945,0.3742046952247619,0.3601782619953155,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6003727912902832,0.1678839772939682,0.7856392860412598,284.99432373046875,284.95001220703125,302.2555847167969,295.0065612792969,298.3034973144531,296.9825134277344,284.99688720703125,1.0,0.5940214395523071,0.3522242605686188,0.3522242605686188,1.0,1.0,-2.913367509841919,0.7275336384773254,2.1858339309692383,0.0654281452298164,0.9267192482948304,0.9267192482948304,0.0,211.76715087890625,211.0,51444.76171875,0.0,2460.808837890625,1.0,279.8997802734375,283.2922668457031,297.9668884277344,301.2442626953125,293.1499938964844,293.1499938964844,279.95001220703125,34711.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131897449493408,1.0,0.0,0.0,3.616599321365357,3.616622686386109,8.727585054657538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.86865234375,0.0,1486.771240234375,1895.4371337890625,0.0,2592.597900390625,0.8986684083938599,1.0,0.0,3.0,1.0,0.0
17951760,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7497939467430115,0.3361271023750305,0.3079806864261627,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8537370562553406,0.5035225749015808,0.481849193572998,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9545025825500488,0.6926739811897278,0.4867351651191711,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7753088474273682,0.372797280550003,0.3588962852954864,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5975779294967651,0.1667535603046417,0.7807909250259399,284.98223876953125,284.95001220703125,302.2516174316406,295.01336669921875,298.30303955078125,296.9818115234375,284.9802551269531,1.0,0.5934553742408752,0.3527598679065704,0.3527598679065704,1.0,1.0,-2.901090383529663,0.7250398993492126,2.1760504245758057,0.065685287117958,0.932430386543274,0.932430386543274,0.0,213.2955780029297,214.0,51360.11328125,0.0,2446.14453125,1.0,279.9424743652344,283.28326416015625,297.9782409667969,301.284912109375,293.1499938964844,293.1499938964844,279.6499938964844,33912.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096078038215637,1.0,0.0,0.0,3.67602276802063,3.67604660987854,9.01674297892896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.451171875,0.0,1546.583984375,1895.4371337890625,0.0,2559.582275390625,0.9095803499221802,1.0,0.0,3.0,1.0,0.0
17951820,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7443929314613342,0.3327142596244812,0.3053167760372162,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8476555347442627,0.4989480674266815,0.477966159582138,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9471307396888732,0.6871626377105713,0.4833125472068786,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7694766521453857,0.369255781173706,0.355925053358078,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.5913817882537842,0.1641440689563751,0.7704026699066162,284.8824462890625,284.95001220703125,302.24334716796875,295.02691650390625,298.299072265625,296.9771423339844,284.88494873046875,1.0,0.5921393036842346,0.353831022977829,0.353831022977829,1.0,1.0,-2.8730568885803223,0.7189104557037354,2.154146432876587,0.0659771412611007,0.8250498175621033,0.8250498175621033,0.0,216.7712554931641,202.0,51324.140625,0.0,2412.90576171875,1.0,279.6578063964844,283.18267822265625,298.03466796875,301.4089050292969,293.1499938964844,293.1499938964844,279.95001220703125,40790.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153696060180664,1.0,0.0,0.0,3.4770400524139404,3.4770631790161133,8.067011663115409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.3544921875,0.0,1383.2642822265625,1895.4371337890625,0.0,2612.726806640625,0.8711248636245728,1.0,0.0,3.0,1.0,0.0
17951880,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7443929314613342,0.3327142596244812,0.3053167760372162,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8476555347442627,0.4989480674266815,0.477966159582138,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9471307396888732,0.6871626377105713,0.4833125472068786,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7694766521453857,0.369255781173706,0.355925053358078,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.5913817882537842,0.1641440689563751,0.7704026699066162,284.8824462890625,284.95001220703125,302.24334716796875,295.02691650390625,298.299072265625,296.9771423339844,284.88494873046875,1.0,0.5921393036842346,0.353831022977829,0.353831022977829,1.0,1.0,-2.8730568885803223,0.7189104557037354,2.154146432876587,0.0659771412611007,0.8250498175621033,0.8250498175621033,0.0,216.7712554931641,202.0,51324.140625,0.0,2412.90576171875,1.0,279.6578063964844,283.18267822265625,298.03466796875,301.4089050292969,293.1499938964844,293.1499938964844,279.95001220703125,40790.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153696060180664,1.0,0.0,0.0,3.4770400524139404,3.4770631790161133,8.067011663115409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.3544921875,0.0,1383.2642822265625,1895.4371337890625,0.0,2612.726806640625,0.8711248636245728,1.0,0.0,3.0,1.0,0.0
17951940,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.744255542755127,0.3302696347236633,0.3028036653995514,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8475959300994873,0.4952981472015381,0.4742054939270019,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9475460648536682,0.6830863356590271,0.4801791906356811,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7692967057228088,0.3664029836654663,0.3529561161994934,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.5898067951202393,0.1618744432926178,0.7592331767082214,284.98291015625,284.95001220703125,302.2343139648437,295.04022216796875,298.2977600097656,296.9762878417969,284.9814453125,1.0,0.5863789916038513,0.3549022078514099,0.3549022078514099,1.0,1.0,-2.8447539806365967,0.7126458287239075,2.132108211517334,0.0660634264349937,0.9035059213638306,0.9035059213638306,0.0,213.2263946533203,190.0,50288.1171875,0.0,2345.58837890625,1.0,279.94097900390625,283.3046569824219,297.99713134765625,301.2355041503906,293.1499938964844,293.1499938964844,279.6499938964844,34192.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026254177093506,1.0,0.0,0.0,3.5739731788635254,3.573996067047119,8.523066412635671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.513671875,0.0,1436.9759521484375,1895.4371337890625,0.0,2495.453125,0.8868505954742432,1.0,0.0,3.0,1.0,0.0
17952000,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.744255542755127,0.3302696347236633,0.3028036653995514,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8475959300994873,0.4952981472015381,0.4742054939270019,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9475460648536682,0.6830863356590271,0.4801791906356811,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7692967057228088,0.3664029836654663,0.3529561161994934,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.5898067951202393,0.1618744432926178,0.7592331767082214,284.98291015625,284.95001220703125,302.2343139648437,295.04022216796875,298.2977600097656,296.9762878417969,284.9814453125,1.0,0.5863789916038513,0.3549022078514099,0.3549022078514099,1.0,1.0,-2.8447539806365967,0.7126458287239075,2.132108211517334,0.0660634264349937,0.9035059213638306,0.9035059213638306,0.0,213.2263946533203,190.0,50288.1171875,0.0,2345.58837890625,1.0,279.94097900390625,283.3046569824219,297.99713134765625,301.2355041503906,293.1499938964844,293.1499938964844,279.6499938964844,34192.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026254177093506,1.0,0.0,0.0,3.5739731788635254,3.573996067047119,8.523066412635671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.513671875,0.0,1436.9759521484375,1895.4371337890625,0.0,2495.453125,0.8868505954742432,1.0,0.0,3.0,1.0,0.0
17952060,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7463634610176086,0.3270405828952789,0.2998853623867035,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8502606749534607,0.4908692240715027,0.4700223207473755,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9513974785804749,0.6777104735374451,0.4765200018882751,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7716938257217407,0.3629776239395141,0.3496608734130859,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5904662609100342,0.1593922823667526,0.7473816275596619,284.895263671875,284.95001220703125,302.2242736816406,295.0531921386719,298.2947082519531,296.9735412597656,284.8962707519531,1.0,0.5784066319465637,0.3560694456100464,0.3560694456100464,1.0,1.0,-2.8136234283447266,0.7056474089622498,2.107975959777832,0.0661667436361312,0.8094707131385803,0.8094707131385803,0.0,206.2037506103516,178.0,50166.41796875,0.0,2257.8564453125,1.0,279.6592712402344,283.2155456542969,298.0566101074219,301.3581237792969,293.1499938964844,293.1499938964844,279.95001220703125,40457.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076239228248596,1.0,0.0,0.0,3.370901584625244,3.37092399597168,7.582029866171069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.88037109375,0.0,1275.0616455078125,1895.4371337890625,0.0,2541.32958984375,0.8477153182029724,1.0,0.0,3.0,1.0,0.0
17952120,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7463634610176086,0.3270405828952789,0.2998853623867035,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8502606749534607,0.4908692240715027,0.4700223207473755,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9513974785804749,0.6777104735374451,0.4765200018882751,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7716938257217407,0.3629776239395141,0.3496608734130859,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5904662609100342,0.1593922823667526,0.7473816275596619,284.895263671875,284.95001220703125,302.2242736816406,295.0531921386719,298.2947082519531,296.9735412597656,284.8962707519531,1.0,0.5784066319465637,0.3560694456100464,0.3560694456100464,1.0,1.0,-2.8136234283447266,0.7056474089622498,2.107975959777832,0.0661667436361312,0.8094707131385803,0.8094707131385803,0.0,206.2037506103516,178.0,50166.41796875,0.0,2257.8564453125,1.0,279.6592712402344,283.2155456542969,298.0566101074219,301.3581237792969,293.1499938964844,293.1499938964844,279.95001220703125,40457.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076239228248596,1.0,0.0,0.0,3.370901584625244,3.37092399597168,7.582029866171069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.88037109375,0.0,1275.0616455078125,1895.4371337890625,0.0,2541.32958984375,0.8477153182029724,1.0,0.0,3.0,1.0,0.0
17952180,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7487006783485413,0.3256067037582397,0.2982004284858703,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.853072464466095,0.4886864125728607,0.4675594270229339,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9552211761474608,0.6752461194992065,0.4744262397289276,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7742594480514526,0.3612718284130096,0.3476957678794861,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5917632579803467,0.1580670773983001,0.7401259541511536,285.00372314453125,284.95001220703125,302.2177124023437,295.0607604980469,298.29400634765625,296.9736328125,285.0017395019531,1.0,0.5729340314865112,0.3567697703838348,0.3567697703838348,1.0,1.0,-2.795034885406494,0.701456606388092,2.093578338623047,0.0661022663116455,0.8841339945793152,0.8841339945793152,0.0,200.8057861328125,178.0,49279.97265625,0.0,2200.542724609375,1.0,279.91064453125,283.3396301269531,298.0035705566406,301.1519470214844,293.1499938964844,293.1499938964844,279.95001220703125,33994.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797641932964325,1.0,0.0,0.0,3.4345510005950928,3.434572696685791,7.871060461184243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.16796875,0.0,1292.302734375,1895.4371337890625,0.0,2449.8857421875,0.8569750189781189,1.0,0.0,3.0,1.0,0.0
17952240,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.750909149646759,0.3246897757053375,0.2972756922245025,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8556370139122009,0.4872734844684601,0.4661208391189575,296.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.958564043045044,0.6736161112785339,0.4732489883899688,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7766191363334656,0.3601765930652618,0.3465401232242584,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.5931863188743591,0.157232791185379,0.7356781959533691,284.98126220703125,284.95001220703125,302.2130432128906,295.06573486328125,298.2940673828125,296.9742431640625,284.9797668457031,1.0,0.5691618919372559,0.3572366833686828,0.3572366833686828,1.0,1.0,-2.784045457839966,0.6991023421287537,2.0849430561065674,0.0662246569991111,0.880424976348877,0.880424976348877,0.0,196.7563934326172,166.0,49169.1484375,0.0,2162.901123046875,1.0,279.9400634765625,283.3247985839844,298.0213317871094,301.19061279296875,293.1499938964844,293.1499938964844,280.25,34143.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947214245796204,1.0,0.0,0.0,3.472608089447021,3.472630023956299,8.046459925026284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.14453125,0.0,1331.404541015625,1895.4371337890625,0.0,2423.26611328125,0.864065945148468,1.0,0.0,3.0,1.0,0.0
17952300,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7539023756980896,0.3236191570758819,0.2960731983184814,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8591291308403015,0.4855867028236389,0.4642796218395233,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9629405736923218,0.6716769337654114,0.4716997146606445,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7798317074775696,0.3588701784610748,0.3450686335563659,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.5951859354972839,0.1562355160713195,0.7301552295684814,285.07049560546875,284.95001220703125,302.2068786621094,295.0718078613281,298.2943115234375,296.9753723144531,285.0722961425781,1.0,0.564298689365387,0.3578203022480011,0.3578203022480011,1.0,1.0,-2.7701187133789062,0.6960849761962891,2.074033498764038,0.0663387402892112,0.963845670223236,0.963845670223236,0.0,191.5284576416016,166.0,48354.05859375,0.0,2115.13037109375,1.0,280.1949157714844,283.4357604980469,298.006103515625,301.0587158203125,293.1499938964844,293.1499938964844,280.25,31352.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870133519172668,1.0,0.0,0.0,3.5592517852783203,3.559274196624756,8.452997803942708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.14404296875,0.0,1400.61865234375,1895.4371337890625,0.0,2353.331298828125,0.882844090461731,1.0,0.0,3.0,1.0,0.0
17952360,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7574255466461182,0.3225648999214172,0.2949806749820709,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8631979823112488,0.4839182794094085,0.462554931640625,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9678096771240234,0.6697211265563965,0.4702635407447815,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7835723161697388,0.3575844466686249,0.3436870276927948,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.597615659236908,0.1552745252847671,0.7249061465263367,285.040283203125,284.95001220703125,302.2003173828125,295.0777587890625,298.29510498046875,296.97686767578125,285.03582763671875,1.0,0.5593468546867371,0.3584726452827453,0.3584726452827453,1.0,1.0,-2.757038116455078,0.6934927701950073,2.063545227050781,0.0666958168148994,0.9802354574203492,0.9802354574203492,0.0,186.03775024414065,154.0,48426.18359375,0.0,2067.927978515625,1.0,280.24151611328125,283.4057006835937,298.0415344238281,301.1493835449219,293.1499938964844,293.1499938964844,279.95001220703125,31110.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784700870513916,1.0,0.0,0.0,3.663940906524658,3.66396427154541,8.957570116763236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.1357421875,0.0,1512.009765625,1895.4371337890625,0.0,2332.447509765625,0.9047750234603882,1.0,0.0,3.0,1.0,0.0
17952420,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7636516094207764,0.319131463766098,0.2918912768363952,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8706835508346558,0.4792636930942535,0.4581697583198547,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9761738777160645,0.6638374924659729,0.466295838356018,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7903777956962585,0.3539926707744598,0.3402181267738342,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.601798415184021,0.1528365314006805,0.7129608988761902,284.8683166503906,284.95001220703125,302.1859130859375,295.0891418457031,298.2914733886719,296.9745178222656,284.8710021972656,1.0,0.5488737225532532,0.3597773611545563,0.3597773611545563,1.0,1.0,-2.724772930145264,0.6862830519676208,2.038490056991577,0.0668597370386123,0.839219868183136,0.839219868183136,0.0,175.54913330078125,142.0,48650.6796875,0.0,1967.4300537109373,1.0,279.9573974609375,283.23834228515625,298.1152038574219,301.3257141113281,293.1499938964844,293.1499938964844,280.25,39836.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948216199874878,1.0,0.0,0.0,3.539824962615967,3.539848566055298,8.360973424714757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.431640625,0.0,1441.8526611328125,1895.4371337890625,0.0,2424.17822265625,0.8834807872772217,1.0,0.0,3.0,1.0,0.0
17952480,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7636516094207764,0.319131463766098,0.2918912768363952,296.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8706835508346558,0.4792636930942535,0.4581697583198547,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9761738777160645,0.6638374924659729,0.466295838356018,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7903777956962585,0.3539926707744598,0.3402181267738342,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.601798415184021,0.1528365314006805,0.7129608988761902,284.8683166503906,284.95001220703125,302.1859130859375,295.0891418457031,298.2914733886719,296.9745178222656,284.8710021972656,1.0,0.5488737225532532,0.3597773611545563,0.3597773611545563,1.0,1.0,-2.724772930145264,0.6862830519676208,2.038490056991577,0.0668597370386123,0.839219868183136,0.839219868183136,0.0,175.54913330078125,142.0,48650.6796875,0.0,1967.4300537109373,1.0,279.9573974609375,283.23834228515625,298.1152038574219,301.3257141113281,293.1499938964844,293.1499938964844,280.25,39836.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948216199874878,1.0,0.0,0.0,3.539824962615967,3.539848566055298,8.360973424714757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.431640625,0.0,1441.8526611328125,1895.4371337890625,0.0,2424.17822265625,0.8834807872772217,1.0,0.0,3.0,1.0,0.0
17952540,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7716897130012512,0.3166569471359253,0.2890123426914215,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8801509141921997,0.4755016267299652,0.4539523124694824,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.985808789730072,0.6594502925872803,0.4626550674438476,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7988776564598083,0.351032942533493,0.3368174731731415,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6070472598075867,0.1506395190954208,0.7006983757019043,284.9798278808594,284.95001220703125,302.1695556640625,295.09979248046875,298.28924560546875,296.9747314453125,284.97802734375,1.0,0.5379093885421753,0.3610820770263672,0.3610820770263672,1.0,1.0,-2.693040370941162,0.679183304309845,2.013856887817383,0.0668047592043876,0.9201478362083436,0.9201478362083436,0.0,164.3466033935547,130.0,47539.140625,0.0,1866.61376953125,1.0,280.241455078125,283.37060546875,298.0619812011719,301.13555908203125,293.1499938964844,293.1499938964844,279.95001220703125,33996.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829964756965637,1.0,0.0,0.0,3.632265090942383,3.632288455963135,8.803357900433184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3017578125,0.0,1498.6087646484375,1895.4371337890625,0.0,2317.085205078125,0.8997674584388733,1.0,0.0,3.0,1.0,0.0
17952600,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7716897130012512,0.3166569471359253,0.2890123426914215,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8801509141921997,0.4755016267299652,0.4539523124694824,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.985808789730072,0.6594502925872803,0.4626550674438476,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7988776564598083,0.351032942533493,0.3368174731731415,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6070472598075867,0.1506395190954208,0.7006983757019043,284.9798278808594,284.95001220703125,302.1695556640625,295.09979248046875,298.28924560546875,296.9747314453125,284.97802734375,1.0,0.5379093885421753,0.3610820770263672,0.3610820770263672,1.0,1.0,-2.693040370941162,0.679183304309845,2.013856887817383,0.0668047592043876,0.9201478362083436,0.9201478362083436,0.0,164.3466033935547,130.0,47539.140625,0.0,1866.61376953125,1.0,280.241455078125,283.37060546875,298.0619812011719,301.13555908203125,293.1499938964844,293.1499938964844,279.95001220703125,33996.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829964756965637,1.0,0.0,0.0,3.632265090942383,3.632288455963135,8.803357900433184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3017578125,0.0,1498.6087646484375,1895.4371337890625,0.0,2317.085205078125,0.8997674584388733,1.0,0.0,3.0,1.0,0.0
17952660,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7807450890541077,0.3134848773479461,0.2859965860843658,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8908120393753052,0.4710510075092315,0.4495874345302582,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9953452944755554,0.6538973450660706,0.4587576687335968,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.808310866355896,0.3475570976734161,0.3333142399787903,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6129217743873596,0.1482400298118591,0.688454806804657,284.88006591796875,284.95001220703125,302.1510009765625,295.109619140625,298.2852478027344,296.9729919433594,284.8829650878906,1.0,0.5266517996788025,0.362482339143753,0.362482339143753,1.0,1.0,-2.6605708599090576,0.6719862222671509,1.9885847568511963,0.0669669806957244,0.8109466433525085,0.8109466433525085,0.0,153.14698791503906,118.0,47378.3828125,0.0,1766.867431640625,1.0,279.958251953125,283.2752380371094,298.11651611328125,301.2494506835937,293.1499938964844,293.1499938964844,280.25,41354.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887356877326965,1.0,0.0,0.0,3.410718441009521,3.410741090774536,7.76220360876323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6484375,0.0,1320.33203125,1895.4371337890625,0.0,2368.915771484375,0.8570277094841003,1.0,0.0,3.0,1.0,0.0
17952720,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7807450890541077,0.3134848773479461,0.2859965860843658,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8908120393753052,0.4710510075092315,0.4495874345302582,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9953452944755554,0.6538973450660706,0.4587576687335968,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.808310866355896,0.3475570976734161,0.3333142399787903,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6129217743873596,0.1482400298118591,0.688454806804657,284.88006591796875,284.95001220703125,302.1510009765625,295.109619140625,298.2852478027344,296.9729919433594,284.8829650878906,1.0,0.5266517996788025,0.362482339143753,0.362482339143753,1.0,1.0,-2.6605708599090576,0.6719862222671509,1.9885847568511963,0.0669669806957244,0.8109466433525085,0.8109466433525085,0.0,153.14698791503906,118.0,47378.3828125,0.0,1766.867431640625,1.0,279.958251953125,283.2752380371094,298.11651611328125,301.2494506835937,293.1499938964844,293.1499938964844,280.25,41354.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887356877326965,1.0,0.0,0.0,3.410718441009521,3.410741090774536,7.76220360876323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6484375,0.0,1320.33203125,1895.4371337890625,0.0,2368.915771484375,0.8570277094841003,1.0,0.0,3.0,1.0,0.0
17952780,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7906650900840759,0.3112013936042785,0.2833949327468872,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9022634029388428,0.4674575626850128,0.4456311464309692,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.6503558158874512,0.4466981887817383,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8178573846817017,0.344707041978836,0.3300990760326385,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6188463568687439,0.1461309045553207,0.6767942905426025,284.9757080078125,284.95001220703125,302.1300048828125,295.11846923828125,298.2818603515625,296.9742431640625,284.9735717773437,1.0,0.5147889852523804,0.3638825714588165,0.3638825714588165,1.0,1.0,-2.622427225112915,0.6628465056419373,1.9595807790756223,0.0663556009531021,0.8840544819831848,0.8840544819831848,0.0,142.40322875976562,106.0,46248.99609375,0.0,1661.9744873046875,1.0,280.24041748046875,283.39239501953125,298.07037353515625,301.0659484863281,293.1499938964844,293.1499938964844,280.54998779296875,34374.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748607993125916,1.0,0.0,0.0,3.5077271461486816,3.507749557495117,8.210033115574333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.9326171875,0.0,1368.88037109375,1895.4371337890625,0.0,2244.12353515625,0.8720153570175171,1.0,0.0,3.0,1.0,0.0
17952840,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7906650900840759,0.3112013936042785,0.2833949327468872,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9022634029388428,0.4674575626850128,0.4456311464309692,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.6503558158874512,0.4466981887817383,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8178573846817017,0.344707041978836,0.3300990760326385,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6188463568687439,0.1461309045553207,0.6767942905426025,284.9757080078125,284.95001220703125,302.1300048828125,295.11846923828125,298.2818603515625,296.9742431640625,284.9735717773437,1.0,0.5147889852523804,0.3638825714588165,0.3638825714588165,1.0,1.0,-2.622427225112915,0.6628465056419373,1.9595807790756223,0.0663556009531021,0.8840544819831848,0.8840544819831848,0.0,142.40322875976562,106.0,46248.99609375,0.0,1661.9744873046875,1.0,280.24041748046875,283.39239501953125,298.07037353515625,301.0659484863281,293.1499938964844,293.1499938964844,280.54998779296875,34374.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748607993125916,1.0,0.0,0.0,3.5077271461486816,3.507749557495117,8.210033115574333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.9326171875,0.0,1368.88037109375,1895.4371337890625,0.0,2244.12353515625,0.8720153570175171,1.0,0.0,3.0,1.0,0.0
17952900,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7952470183372498,0.3101262748241424,0.2822324931621551,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.907635509967804,0.4657373428344726,0.443803071975708,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.6499689817428589,0.4374395608901977,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8220859169960022,0.3433433175086975,0.3286159932613373,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6214475035667419,0.1451541185379028,0.6714935898780823,285.06353759765625,284.95001220703125,302.1184997558594,295.1224975585937,298.279541015625,296.9755859375,285.06610107421875,1.0,0.508390486240387,0.3645826876163482,0.3645826876163482,1.0,1.0,-2.597467422485352,0.6562826633453369,1.9411847591400144,0.065527431666851,0.9639495611190796,0.9639495611190796,0.0,137.54763793945312,106.0,45242.02734375,0.0,1606.635009765625,1.0,280.49591064453125,283.50653076171875,298.04937744140625,300.9194641113281,293.1499938964844,293.1499938964844,280.54998779296875,31801.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662365436553955,1.0,0.0,0.0,3.583566427230835,3.5835890769958496,8.56888334510586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.35546875,0.0,1429.662109375,1895.4371337890625,0.0,2167.49267578125,0.8886331915855408,1.0,0.0,3.0,1.0,0.0
17952960,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.800828218460083,0.3090730309486389,0.2811610698699951,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9145091772079468,0.4640443623065948,0.4420751929283142,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.6503552794456482,0.4269850850105285,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.827189564704895,0.3420056700706482,0.3272071182727813,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6247447729110718,0.1442438960075378,0.6665149927139282,285.0328063964844,284.95001220703125,302.1063232421875,295.1262512207031,298.27813720703125,296.9775695800781,285.0274353027344,1.0,0.5018727779388428,0.3654071688652038,0.3654071688652038,1.0,1.0,-2.573866128921509,0.6504297256469727,1.9234365224838257,0.0649534687399864,0.9779264330863952,0.9779264330863952,0.0,132.32228088378906,94.0,45131.0078125,0.0,1551.166259765625,1.0,280.54168701171875,283.4762268066406,298.08087158203125,300.9950256347656,293.1499938964844,293.1499938964844,280.25,31478.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628911137580872,1.0,0.0,0.0,3.6826114654541016,3.6826348304748535,9.049093705471024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.62548828125,0.0,1535.6224365234375,1895.4371337890625,0.0,2137.978271484375,0.9092078804969788,1.0,0.0,3.0,1.0,0.0
17953020,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8115586042404175,0.3056508600711822,0.2781089544296264,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.928920328617096,0.4593585431575775,0.4376861453056335,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.6509438157081604,0.4059979021549225,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8374509811401367,0.3383297324180603,0.3236837089061737,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6313778162002563,0.1420171856880188,0.6555010080337524,284.8520812988281,284.95001220703125,302.0797424316406,295.13287353515625,298.27081298828125,296.9772033691406,284.85565185546875,1.0,0.4882124960422516,0.367056131362915,0.367056131362915,1.0,1.0,-2.5222487449646,0.6371950507164001,1.885053634643555,0.0633142814040184,0.8219790458679199,0.8219790458679199,0.0,122.0412139892578,97.0,44922.29296875,0.0,1437.9632568359375,1.0,280.25738525390625,283.3127136230469,298.1502380371094,301.13922119140625,293.1499938964844,293.1499938964844,280.54998779296875,41350.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714756727218628,1.0,0.0,0.0,3.507875919342041,3.507899522781372,8.210729447455378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.185546875,0.0,1419.19580078125,1895.4371337890625,0.0,2213.953369140625,0.8775765299797058,1.0,0.0,3.0,1.0,0.0
17953080,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8115586042404175,0.3056508600711822,0.2781089544296264,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.928920328617096,0.4593585431575775,0.4376861453056335,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.6509438157081604,0.4059979021549225,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8374509811401367,0.3383297324180603,0.3236837089061737,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6313778162002563,0.1420171856880188,0.6555010080337524,284.8520812988281,284.95001220703125,302.0797424316406,295.13287353515625,298.27081298828125,296.9772033691406,284.85565185546875,1.0,0.4882124960422516,0.367056131362915,0.367056131362915,1.0,1.0,-2.5222487449646,0.6371950507164001,1.885053634643555,0.0633142814040184,0.8219790458679199,0.8219790458679199,0.0,122.0412139892578,97.0,44922.29296875,0.0,1437.9632568359375,1.0,280.25738525390625,283.3127136230469,298.1502380371094,301.13922119140625,293.1499938964844,293.1499938964844,280.54998779296875,41350.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714756727218628,1.0,0.0,0.0,3.507875919342041,3.507899522781372,8.210729447455378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.185546875,0.0,1419.19580078125,1895.4371337890625,0.0,2213.953369140625,0.8775765299797058,1.0,0.0,3.0,1.0,0.0
17953140,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.8351773023605347,0.0,0.2745633721351623,296.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.9614341259002686,0.0,0.4324751198291778,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.0,0.36581951379776,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.8623337149620056,0.0,0.3194172084331512,296.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.6485667824745178,0.0,0.6422969698905945,284.97283935546875,294.1499938964844,302.0497741699219,295.13824462890625,298.2654724121094,296.9797058105469,284.97442626953125,0.0,0.0,0.367587685585022,0.367587685585022,1.0,1.0,-2.449357986450196,0.6153591275215149,1.8339989185333248,0.0774632692337036,0.0,0.0,0.0,105.3009796142578,60.0,43055.46484375,0.0,1272.277099609375,0.0,280.5663146972656,283.4544677734375,298.1112670898437,300.8994140625,293.1499938964844,293.1499938964844,278.1499938964844,33881.84375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.527339458465576,3.527361869812012,8.33158082969021e-07,4.160370349884033,4.160360813140869,9.31144313653931e-06,0.0,0.0,-0.0,0.0,0.0,1385.8607177734375,1758.5284423828125,0.0,0.0,0.050000000745058,0.0,0.0,4.0,0.0,0.0
17953200,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.8351773023605347,0.0,0.2745633721351623,296.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.9614341259002686,0.0,0.4324751198291778,296.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.0,0.36581951379776,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.8623337149620056,0.0,0.3194172084331512,296.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.6485667824745178,0.0,0.6422969698905945,284.97283935546875,294.1499938964844,302.0497741699219,295.13824462890625,298.2654724121094,296.9797058105469,284.97442626953125,0.0,0.0,0.367587685585022,0.367587685585022,1.0,1.0,-2.449357986450196,0.6153591275215149,1.8339989185333248,0.0774632692337036,0.0,0.0,0.0,105.3009796142578,60.0,43055.46484375,0.0,1272.277099609375,0.0,280.5663146972656,283.4544677734375,298.1112670898437,300.8994140625,293.1499938964844,293.1499938964844,278.1499938964844,33881.84375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.527339458465576,3.527361869812012,8.33158082969021e-07,4.160370349884033,4.160360813140869,9.31144313653931e-06,0.0,0.0,-0.0,0.0,0.0,1385.8607177734375,1758.5284423828125,0.0,0.0,0.050000000745058,0.0,0.0,4.0,0.0,0.0
17953260,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0029009457211941,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.4815598130226135,0.0,0.0030548349022865,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.4815598130226135,0.0,0.0022562921512871,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.1418955326080322,0.0,0.0030548381619155,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0144907617941498,285.62664794921875,294.1499938964844,302.0306091308594,295.1405944824219,298.91259765625,297.8133544921875,283.8293151855469,0.0,0.0,0.2822279036045074,0.2822279036045074,1.0,1.0,-0.0309141650795936,0.0073427869938313,0.0235713776201009,-0.0634346082806587,0.0,0.0,0.0,-0.1734613627195358,60.0,2188.886474609375,0.0,-6.515927088912576e-05,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,1.688022166490554e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1517448132227625e-16,7.154807366722678e-16,3.918615075089032e-21,6.61026341628422e-14,6.610244442746202e-14,1.960918108280358e-19,0.0,0.0,-0.0,0.0,0.0,2.5714363727207222e-27,1.735188924183035e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0011112210340797,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,0.0017012244788929,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0017632761737331,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0012821162817999,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0028565605171024,285.49761962890625,294.1499938964844,302.0157470703125,295.14190673828125,299.45001220703125,298.9803771972656,283.4103698730469,0.0,0.0,0.2212230414152145,0.2212230414152145,1.0,1.0,-0.0050819497555494,0.0032220918219536,0.0018598578171804,-0.063619427382946,0.0,0.0,0.0,-0.0372629538178443,60.0,1313.9857177734375,0.0,-7.457907940988662e-06,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.338705959882547e-28,1.5816421612144454e-28,1.7778261197429535e-31,-4.516691935441168e-18,-4.513526728827234e-18,-3.1654731858112527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,0.0001174188510049,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001273015222977,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.751191828399897e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,0.000124418103951,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0005679889582097,285.6105041503906,294.1499938964844,301.9893493652344,295.1434020996094,299.16510009765625,300.2341003417969,283.13116455078125,0.0,0.0,0.1209352612495422,0.1209352612495422,1.0,1.0,-0.0006878906860947,0.0007405027863569,-5.261210026219487e-05,-0.0671582370996475,0.0,0.0,0.0,-0.01508111320436,60.0,474.9409790039063,0.0,-1.0512796677630833e-07,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5820659662227185e-42,-2.0683165333434297e-42,-8.646011524884121e-43,-1.146960478651002e-20,-7.006416082160912e-21,-4.463188300452324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0001117159117711,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,0.0001179523314931,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,8.741513011045754e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001177078156615,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0005564659368246,285.8027648925781,294.1499938964844,301.97607421875,295.1438293457031,298.7654113769531,300.2651062011719,283.10174560546875,0.0,0.0,0.0737410113215446,0.0737410113215446,1.0,1.0,0.0011441513197496,5.5943059123819694e-05,-0.0012000944698229,-0.0668519511818885,0.0,0.0,0.0,-0.0056191342882812,60.0,302.0605773925781,-0.0,-9.64963646765682e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5685980590622386e-21,2.8433691360624604e-21,2.72522912494817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001098840584745,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.642333984375,0.0,0.0,0.0001157026345026,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,8.544742740923539e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001157111910288,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0005489424220286,285.79644775390625,294.1499938964844,301.954345703125,295.1441345214844,298.7901916503906,301.0115966796875,283.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692414991557,4.655694851862791e-08,0.001169194933027,-0.0667215287685394,0.0,0.0,0.0,-0.0176326017826795,60.0,142.93618774414062,0.0,-9.348872964665136e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.65603040357424e-21,2.825882222873599e-21,2.8301481807006418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
