time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0001098955690395,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0001157254737336,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,8.547452307539061e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.000115725568321,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0005489456234499,285.7900085449219,294.1499938964844,301.9314270019531,295.1440734863281,298.8230285644531,301.42169189453125,283.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710746912285,2.5870225073276746e-08,0.0011710487306118,-0.0666959956288337,0.0,0.0,0.0,-0.0176377147436141,60.0,78.5826187133789,0.0,-9.350367946581173e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.653030662163385e-21,2.8264818076486642e-21,2.826548652566329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0001098938009818,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001157237857114,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,8.547344623366371e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,0.0001157237493316,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0005489359609782,285.7767639160156,294.1499938964844,301.8821716308594,295.1427307128906,298.8868713378906,301.7550354003906,283.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586734737519692e-08,0.0011710271937772,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,40.82325744628906,0.0,-9.350024754439801e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6529805789622335e-21,2.82649170311986e-21,2.8264890777907667e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0001098938009818,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001157237857114,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,8.547344623366371e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,0.0001157237493316,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0005489359609782,285.7767639160156,294.1499938964844,301.8821716308594,295.1427307128906,298.8868713378906,301.7550354003906,283.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586734737519692e-08,0.0011710271937772,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,40.82325744628906,0.0,-9.350024754439801e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6529805789622335e-21,2.82649170311986e-21,2.8264890777907667e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001099091969081,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.000115739989269,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,8.548540063202381e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0001157399528892,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0005490130279213,285.7631225585937,294.1499938964844,301.8287353515625,295.13995361328125,298.9483337402344,301.82177734375,283.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.35327911376953,0.0,-9.35260899836976e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652982194549368e-21,2.826491097274684e-21,2.826491097274684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001099091969081,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.000115739989269,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,8.548540063202381e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0001157399528892,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0005490130279213,285.7631225585937,294.1499938964844,301.8287353515625,295.13995361328125,298.9483337402344,301.82177734375,283.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,34.35327911376953,0.0,-9.35260899836976e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652982194549368e-21,2.826491097274684e-21,2.826491097274684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0001099399451049,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001157723600044,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,8.550930942874402e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001157723236246,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0005491666961461,285.7490539550781,294.1499938964844,301.7715759277344,295.1358337402344,299.0072937011719,301.8027648925781,283.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,32.422637939453125,0.0,-9.357808039567317e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652982194549368e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0001099399451049,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001157723600044,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,8.550930942874402e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001157723236246,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0005491666961461,285.7490539550781,294.1499938964844,301.7715759277344,295.1358337402344,299.0072937011719,301.8027648925781,283.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,32.422637939453125,0.0,-9.357808039567317e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652982194549368e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.000109984059236,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0001158188097178,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,8.554361556889489e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001158187733381,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.000549387128558,285.73468017578125,294.1499938964844,301.7110290527344,295.1304931640625,299.0637512207031,301.75604248046875,283.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.30681800842285,0.0,-9.36528508077572e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652982194549368e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.000109984059236,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0001158188097178,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,8.554361556889489e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.0001158187733381,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.000549387128558,285.73468017578125,294.1499938964844,301.7110290527344,295.1304931640625,299.0637512207031,301.75604248046875,283.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.30681800842285,0.0,-9.36528508077572e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652982194549368e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.00011001083476,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0001158470113296,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,8.556443935958669e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0001158469749498,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0005495209479704,285.7273864746094,294.1499938964844,301.6796569824219,295.1274108886719,299.0910339355469,301.72802734375,283.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012330067715084e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,-0.0177081767469644,60.0,30.853757858276367,0.0,-9.369829001570906e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001100399240385,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,0.0001158776358352,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,8.558706031180918e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001158775994554,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.000549666234292,285.7200012207031,294.1499938964844,301.6475830078125,295.1240539550781,299.11767578125,301.6983947753906,283.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.438213348388672,0.0,-9.37476727358444e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001101055240724,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,0.0001159467137767,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,8.563807205064222e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.000115946677397,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0005499940598383,285.7051086425781,294.1499938964844,301.5816345214844,295.1166381835937,299.16925048828125,301.6358642578125,283.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.686098098754883,0.0,-9.385914268023045e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001101055240724,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,0.0001159467137767,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,8.563807205064222e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.000115946677397,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0005499940598383,285.7051086425781,294.1499938964844,301.5816345214844,295.1166381835937,299.16925048828125,301.6358642578125,283.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.686098098754883,0.0,-9.385914268023045e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001101908055716,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,0.0001160365136456,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,8.570439968025312e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0001160364845418,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0005504201399162,285.69000244140625,294.1499938964844,301.5135498046875,295.1083984375,299.2185363769531,301.570068359375,283.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.019880294799805,0.0,-9.400427103400945e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001101908055716,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58221435546875,0.0,0.0,0.0001160365136456,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,8.570439968025312e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0001160364845418,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0005504201399162,285.69000244140625,294.1499938964844,301.5135498046875,295.1083984375,299.2185363769531,301.570068359375,283.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.019880294799805,0.0,-9.400427103400945e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0001103714603232,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,0.0001162267508334,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,8.5844898421783e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001162267144536,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.000551322591491,285.6747436523437,294.1499938964844,301.4438171386719,295.0994567871094,299.2654724121094,301.5017395019531,283.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460922342153026e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305560886859,60.0,28.46575736999512,0.0,-9.431242631308125e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0001103714603232,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,0.0001162267508334,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,8.5844898421783e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001162267144536,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.000551322591491,285.6747436523437,294.1499938964844,301.4438171386719,295.0994567871094,299.2654724121094,301.5017395019531,283.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460922342153026e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305560886859,60.0,28.46575736999512,0.0,-9.431242631308125e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.000110530098027,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0001163937995443,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,8.596828411100432e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001163937631645,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0005521150887943,285.6630554199219,294.1499938964844,301.3899230957031,295.0922546386719,299.2994384765625,301.4483947753906,283.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665844966998065e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284772068262,60.0,28.1492919921875,0.0,-9.4583484155919e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001105759001802,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0001164420318673,299.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,8.600389992352575e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0001164419954875,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,0.0005523439031094,285.6593322753906,294.1499938964844,301.372802734375,295.0899353027344,299.3099365234375,301.4314270019531,283.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715474277239082e-08,0.0011782774236053,-0.0688959881663322,0.0,0.0,0.0,-0.018056746572256,60.0,28.569107055664062,0.0,-9.46618143871092e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,0.0001106593917938,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0001165299472631,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,8.606883784523234e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0001165299181593,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0005527609609998,285.651611328125,294.1499938964844,301.3369445800781,295.08502197265625,299.3312683105469,301.395751953125,283.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791930301114,2.6819414244982912e-08,0.0011791661381721,-0.0691664516925811,0.0,0.0,0.0,-0.0181082747876644,60.0,28.018892288208008,0.0,-9.480465479327904e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,0.0001107165153371,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001165900976047,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,8.611326484242454e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001165900685009,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0005530463531613,285.6438293457031,294.1499938964844,301.3009338378906,295.0799865722656,299.3519287109375,301.3598937988281,283.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798008345067,2.689048983484099e-08,0.0011797739425674,-0.0693513974547386,0.0,0.0,0.0,-0.0181435104459524,60.0,27.86920738220215,0.0,-9.490240415743757e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001107521165977,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.0001166275906143,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,8.614094986114651e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001166275542345,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0005532242939807,285.62823486328125,294.1499938964844,301.2286071777344,295.0697937011719,299.3915710449219,301.28778076171875,283.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.6934632302300088e-08,0.0011801515938714,-0.0694662481546402,0.0,0.0,0.0,-0.0181653946638107,60.0,27.41376304626465,0.0,-9.496312713963564e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001107521165977,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.0001166275906143,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,8.614094986114651e-05,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,0.0001166275542345,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0005532242939807,285.62823486328125,294.1499938964844,301.2286071777344,295.0697937011719,299.3915710449219,301.28778076171875,283.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.6934632302300088e-08,0.0011801515938714,-0.0694662481546402,0.0,0.0,0.0,-0.0181653946638107,60.0,27.41376304626465,0.0,-9.496312713963564e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.000110682201921,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001165539579233,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,8.608656207798049e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0001165539215435,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0005528751062229,285.6126403808594,294.1499938964844,301.1562805175781,295.0594787597656,299.4288635253906,301.2156066894531,283.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.96210289001465,0.0,-9.484295304673652e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.000110682201921,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001165539579233,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,8.608656207798049e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0001165539215435,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,0.0005528751062229,285.6126403808594,294.1499938964844,301.1562805175781,295.0594787597656,299.4288635253906,301.2156066894531,283.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.96210289001465,0.0,-9.484295304673652e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001105494302464,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001164141431218,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,8.598329441156238e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.000116414106742,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0005522120045498,285.5970764160156,294.1499938964844,301.0843200683594,295.0491943359375,299.4638061523437,301.1436767578125,284.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681576059672807e-08,0.0011779885971918,-0.0688077732920646,0.0,0.0,0.0,-0.0180399473756551,60.0,26.51630592346192,0.0,-9.461524541620749e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001105494302464,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001164141431218,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,8.598329441156238e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.000116414106742,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0005522120045498,285.5970764160156,294.1499938964844,301.0843200683594,295.0491943359375,299.4638061523437,301.1436767578125,284.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681576059672807e-08,0.0011779885971918,-0.0688077732920646,0.0,0.0,0.0,-0.0180399473756551,60.0,26.51630592346192,0.0,-9.461524541620749e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001103151153074,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001161673935712,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,8.58010389492847e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001161673644674,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0005510416231118,285.5815734863281,294.1499938964844,301.01318359375,295.03912353515625,299.4964599609375,301.0724792480469,284.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755170999094,2.6389336937882035e-08,0.0011754906736314,-0.0680472403764724,0.0,0.0,0.0,-0.0178950764238834,60.0,26.07912826538086,0.0,-9.421428615041805e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001103151153074,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001161673935712,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,8.58010389492847e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001161673644674,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0005510416231118,285.5815734863281,294.1499938964844,301.01318359375,295.03912353515625,299.4964599609375,301.0724792480469,284.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755170999094,2.6389336937882035e-08,0.0011754906736314,-0.0680472403764724,0.0,0.0,0.0,-0.0178950764238834,60.0,26.07912826538086,0.0,-9.421428615041805e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001101557572837,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0001159995808848,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,8.567709301132709e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0001159995517809,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,0.0005502456333488,285.5738525390625,294.1499938964844,300.97802734375,295.03424072265625,299.5120849609375,301.0372314453125,284.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738181347027,2.6190626556399372e-08,0.0011737919412553,-0.0675300359725952,0.0,0.0,0.0,-0.0177965704351663,60.0,25.861967086791992,0.0,-9.394214117719457e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001099706278182,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001158046288765,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,8.55331018101424e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0001158045997726,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0005493209464475,285.566162109375,294.1499938964844,300.9432373046875,295.0294494628906,299.5271301269531,301.0023498535156,284.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718446621671,2.5959799643260343e-08,0.0011718187015503,-0.0669291764497757,0.0,0.0,0.0,-0.0176821425557136,60.0,25.64570617675781,0.0,-9.362649677768786e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001095588959287,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0001153710400103,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,8.521285053575411e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001153710109065,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0005472643533721,285.5508728027344,294.1499938964844,300.8749389648437,295.02032470703125,299.5555725097656,300.9338073730469,284.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674555717036,2.5446455609312586e-08,0.0011674300767481,-0.0655926540493965,0.0,0.0,0.0,-0.0174276605248451,60.0,25.219125747680664,0.0,-9.292643454728022e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001095588959287,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,0.0001153710400103,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,8.521285053575411e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001153710109065,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0005472643533721,285.5508728027344,294.1499938964844,300.8749389648437,295.02032470703125,299.5555725097656,300.9338073730469,284.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674555717036,2.5446455609312586e-08,0.0011674300767481,-0.0655926540493965,0.0,0.0,0.0,-0.0174276605248451,60.0,25.219125747680664,0.0,-9.292643454728022e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,0.0001091704762075,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001149620147771,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,8.49107454996556e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001149619856732,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0005453241756185,285.5357666015625,294.1499938964844,300.8087158203125,295.0119323730469,299.581787109375,300.8671875,284.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633145622909,2.4962181655041604e-08,0.0011632895329967,-0.0643315017223358,0.0,0.0,0.0,-0.017187587916851,60.0,24.81127166748047,0.0,-9.22684222359749e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,0.0001091704762075,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.0001149620147771,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,8.49107454996556e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001149619856732,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.0005453241756185,285.5357666015625,294.1499938964844,300.8087158203125,295.0119323730469,299.581787109375,300.8671875,284.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633145622909,2.4962181655041604e-08,0.0011632895329967,-0.0643315017223358,0.0,0.0,0.0,-0.017187587916851,60.0,24.81127166748047,0.0,-9.22684222359749e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0001088723365683,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.000114648057206,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,8.467885345453396e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001146480281022,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0005438349908217,285.5207824707031,294.1499938964844,300.7449035644531,295.0044860839844,299.60601806640625,300.8025207519531,284.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601351434364,2.459043280111928e-08,0.0011601105798035,-0.063363179564476,0.0,0.0,0.0,-0.0170032940804958,60.0,24.43256568908692,0.0,-9.176488191542377e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48309326171875,0.0,0.0,0.0001088723365683,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.000114648057206,299.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,8.467885345453396e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001146480281022,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.0005438349908217,285.5207824707031,294.1499938964844,300.7449035644531,295.0044860839844,299.60601806640625,300.8025207519531,284.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601351434364,2.459043280111928e-08,0.0011601105798035,-0.063363179564476,0.0,0.0,0.0,-0.0170032940804958,60.0,24.43256568908692,0.0,-9.176488191542377e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001086478150682,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001144116176874,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,8.450421591987833e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001144115958595,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0005427135620266,285.50836181640625,294.1499938964844,300.69354248046875,294.9990539550781,299.6249389648437,300.7500305175781,284.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577425757423,2.4310459423304565e-08,0.00115771824494,-0.0626337975263595,0.0,0.0,0.0,-0.0168645065277814,60.0,24.1439208984375,0.0,-9.138656764662301e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.000108604763227,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001143662884715,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,8.447073196293786e-05,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001143662593676,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0005424985429272,285.5060119628906,294.1499938964844,300.6839904785156,294.99810791015625,299.6284484863281,300.7402038574219,284.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157283433713,2.425677791961789e-08,0.0011572591029107,-0.0624939352273941,0.0,0.0,0.0,-0.0168378949165344,60.0,24.09213638305664,0.0,-9.131412070928493e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
