time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001084724353859,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.0001142269393312,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,8.436781354248524e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0001142269102274,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0005418375367298,285.4986877441406,294.1499938964844,300.6547546386719,294.99542236328125,299.63897705078125,300.7100830078125,284.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409176858009232e-08,0.0011558475671336,-0.0620639994740486,0.0,0.0,0.0,-0.0167560894042253,60.0,23.9602108001709,0.0,-9.109160004072693e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0001083442184608,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0001140919121098,299.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,8.426808199146762e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0001140918902819,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0005411971360445,285.49139404296875,294.1499938964844,300.6263732910156,294.9930725097656,299.6490783691406,300.68072509765625,284.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931884030048426e-08,0.00115448073484,-0.0616473816335201,0.0,0.0,0.0,-0.0166768301278352,60.0,23.82501220703125,0.0,-9.08762558538001e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0001080979200196,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0001138325533247,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,8.407651330344379e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001138325242209,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.000539966917131,285.4769897460937,294.1499938964844,300.5724792480469,294.989501953125,299.6681213378906,300.62451171875,284.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.36247554852298e-08,0.0011518548708409,-0.0608470030128955,0.0,0.0,0.0,-0.0165245737880468,60.0,23.570066452026367,0.0,-9.046329552120369e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.0001080979200196,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0001138325533247,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,8.407651330344379e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001138325242209,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.000539966917131,285.4769897460937,294.1499938964844,300.5724792480469,294.989501953125,299.6681213378906,300.62451171875,284.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518785031512,2.36247554852298e-08,0.0011518548708409,-0.0608470030128955,0.0,0.0,0.0,-0.0165245737880468,60.0,23.570066452026367,0.0,-9.046329552120369e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001078664427041,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0001135887869168,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,8.389646973228082e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0001135887578129,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0005388106801547,285.4627990722656,294.1499938964844,300.5226745605469,294.9876403808594,299.6856689453125,300.5719299316406,284.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.33304977416992,0.0,-9.007602841393236e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001078664427041,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0001135887869168,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,8.389646973228082e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0001135887578129,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0005388106801547,285.4627990722656,294.1499938964844,300.5226745605469,294.9876403808594,299.6856689453125,300.5719299316406,284.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.33304977416992,0.0,-9.007602841393236e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001076508924597,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0001133617915911,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,8.372880984097719e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001133617697632,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0005377340130507,285.4488220214844,294.1499938964844,300.4774169921875,294.9876708984375,299.701904296875,300.5233459472656,284.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939460813999,0.0,0.0,0.0,-0.0162482168525457,60.0,23.113540649414062,0.0,-8.971613851826987e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001076508924597,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,0.0001133617915911,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,8.372880984097719e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001133617697632,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0005377340130507,285.4488220214844,294.1499938964844,300.4774169921875,294.9876708984375,299.701904296875,300.5233459472656,284.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.306728852374817e-08,0.0011470884783193,-0.0593939460813999,0.0,0.0,0.0,-0.0162482168525457,60.0,23.113540649414062,0.0,-8.971613851826987e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.0001074508327292,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001131511235143,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,8.357319893548265e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001131510944105,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0005367347621358,285.43505859375,294.1499938964844,300.4371032714844,294.98980712890625,299.7169189453125,300.479248046875,284.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.91118431091309,0.0,-8.938275897207859e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,0.0001074508327292,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001131511235143,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,8.357319893548265e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001131510944105,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0005367347621358,285.43505859375,294.1499938964844,300.4371032714844,294.98980712890625,299.7169189453125,300.479248046875,284.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.91118431091309,0.0,-8.938275897207859e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,0.0001073561579687,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0001130514283431,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,8.349956624442711e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.0001130513992393,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.0005362618830986,285.4282531738281,294.1499938964844,300.4189147949219,294.9917297363281,299.7240295410156,300.4588317871094,284.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968780525,2.269973009561e-08,0.0011439460795372,-0.0584356859326362,0.0,0.0,0.0,-0.0160660035908222,60.0,22.816001892089844,0.0,-8.922520322585117e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001072672530426,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0001129578013205,299.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,8.343041554326192e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001129577722167,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0005358178168535,285.4215087890625,294.1499938964844,300.40216064453125,294.9942321777344,299.7308959960937,300.43975830078125,284.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143020694144,2.258884634898095e-08,0.0011429981095716,-0.0581465736031532,0.0,0.0,0.0,-0.0160110350698232,60.0,22.725196838378903,0.0,-8.90773677042489e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0001071077567758,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.000112789835839,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,8.330635318998247e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001127898140111,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0005350211868062,285.408203125,294.1499938964844,300.3729858398437,295.00115966796875,299.7439270019531,300.4059143066406,284.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413195170462,2.238991037017968e-08,0.0011412970488891,-0.0576278381049633,0.0,0.0,0.0,-0.015912415459752,60.0,22.55763816833496,0.0,-8.88124347397934e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0001071077567758,299.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.000112789835839,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,8.330635318998247e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001127898140111,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0005350211868062,285.408203125,294.1499938964844,300.3729858398437,295.00115966796875,299.7439270019531,300.4059143066406,284.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413195170462,2.238991037017968e-08,0.0011412970488891,-0.0576278381049633,0.0,0.0,0.0,-0.015912415459752,60.0,22.55763816833496,0.0,-8.88124347397934e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.000106971237983,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,0.0001126460774685,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,8.320016786456108e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,0.0001126460483646,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0005343392840586,285.3951110839844,294.1499938964844,300.3500061035156,295.01080322265625,299.7561950683594,300.377197265625,284.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.221961281634321e-08,0.0011398405767977,-0.0571837425231933,0.0,0.0,0.0,-0.015827989205718,60.0,22.40666389465332,0.0,-8.858595634819721e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.000106971237983,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,0.0001126460774685,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,8.320016786456108e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,0.0001126460483646,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0005343392840586,285.3951110839844,294.1499938964844,300.3500061035156,295.01080322265625,299.7561950683594,300.377197265625,284.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398628121241,2.221961281634321e-08,0.0011398405767977,-0.0571837425231933,0.0,0.0,0.0,-0.015827989205718,60.0,22.40666389465332,0.0,-8.858595634819721e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001068631245288,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0001125322232837,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,8.311607962241396e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0001125322014559,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0005337992915883,285.3822631835937,294.1499938964844,300.33056640625,295.0219421386719,299.76776123046875,300.3534851074219,284.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208472160702968e-08,0.0011386875994503,-0.0568319521844387,0.0,0.0,0.0,-0.0157611202448606,60.0,22.273008346557617,0.0,-8.840676457566587e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001068631245288,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0001125322232837,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,8.311607962241396e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0001125322014559,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0005337992915883,285.3822631835937,294.1499938964844,300.33056640625,295.0219421386719,299.76776123046875,300.3534851074219,284.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387097183614,2.208472160702968e-08,0.0011386875994503,-0.0568319521844387,0.0,0.0,0.0,-0.0157611202448606,60.0,22.273008346557617,0.0,-8.840676457566587e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,0.000106780527858,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0001124452464864,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,8.305183291668072e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0001124452173826,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0005333867738954,285.37066650390625,294.1499938964844,300.31317138671875,295.0321960449219,299.77789306640625,300.3340759277344,284.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981637843282442e-08,0.0011378059862181,-0.0565631054341793,0.0,0.0,0.0,-0.0157100167125463,60.0,22.161386489868164,0.0,-8.826995667732265e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0001067742778104,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,0.0001124386617448,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,8.304696530103683e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001124386326409,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,0.0005333555745892,285.3696594238281,294.1499938964844,300.3116760253906,295.0331115722656,299.7787475585937,300.3324584960937,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377612827345,2.197383430768696e-08,0.0011377392802387,-0.0565427504479885,0.0,0.0,0.0,-0.0157061479985713,60.0,22.152118682861328,0.0,-8.82596040696626e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0001067370903911,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0001123994952649,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,8.301804336952046e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001123994734371,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,0.0005331698339432,285.36346435546875,294.1499938964844,300.3024597167969,295.0386962890625,299.78399658203125,300.3225402832031,284.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373646557331,2.192740922168923e-08,0.0011373427696526,-0.0564216673374176,0.0,0.0,0.0,-0.0156831350177526,60.0,22.095666885375977,0.0,-8.819802843618164e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0001067052799044,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001123659967561,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,8.299329783767462e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001123659749282,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0005330109270289,285.3572998046875,294.1499938964844,300.2933654785156,295.0443115234375,299.78912353515625,300.3128967285156,284.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137024955824,2.1887686330046563e-08,0.0011370030697435,-0.056318063288927,0.0,0.0,0.0,-0.0156634431332349,60.0,22.04184341430664,0.0,-8.814535590317973e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001066561744664,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001123142865253,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,8.295509906020015e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001123142646974,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0005327656981535,285.34521484375,294.1499938964844,300.2755126953125,295.05548095703125,299.79888916015625,300.2943115234375,284.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.182633807024105e-08,0.0011364785023033,-0.0561580508947372,0.0,0.0,0.0,-0.0156330298632383,60.0,21.942441940307617,0.0,-8.806404139249936e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001066561744664,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001123142865253,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,8.295509906020015e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001123142646974,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0005327656981535,285.34521484375,294.1499938964844,300.2755126953125,295.05548095703125,299.79888916015625,300.2943115234375,284.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.182633807024105e-08,0.0011364785023033,-0.0561580508947372,0.0,0.0,0.0,-0.0156330298632383,60.0,21.942441940307617,0.0,-8.806404139249936e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,0.0001066199620254,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0001122761459555,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,8.292693382827565e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001122761241276,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0005325849051587,285.3333435058594,294.1499938964844,300.25811767578125,295.0665588378906,299.80810546875,300.2763366699219,284.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781053405334205e-08,0.001136090955697,-0.0560399331152439,0.0,0.0,0.0,-0.015610578469932,60.0,21.85127639770508,0.0,-8.800404316389179e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,0.0001066199620254,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0001122761459555,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,8.292693382827565e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001122761241276,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,0.0005325849051587,285.3333435058594,294.1499938964844,300.25811767578125,295.0665588378906,299.80810546875,300.2763366699219,284.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361127253621,2.1781053405334205e-08,0.001136090955697,-0.0560399331152439,0.0,0.0,0.0,-0.015610578469932,60.0,21.85127639770508,0.0,-8.800404316389179e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.000106598221464,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0001122532557928,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,8.291002450278029e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.000112253233965,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0005324763478711,285.3217468261719,294.1499938964844,300.2411499023437,295.0775756835937,299.8168029785156,300.2589111328125,284.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358800111338,2.1753812973202e-08,0.0011358582414686,-0.0559688806533813,0.0,0.0,0.0,-0.0155970761552453,60.0,21.768367767333984,0.0,-8.79679618037699e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,0.000106598221464,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0001122532557928,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,8.291002450278029e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.000112253233965,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0005324763478711,285.3217468261719,294.1499938964844,300.2411499023437,295.0775756835937,299.8168029785156,300.2589111328125,284.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358800111338,2.1753812973202e-08,0.0011358582414686,-0.0559688806533813,0.0,0.0,0.0,-0.0155970761552453,60.0,21.768367767333984,0.0,-8.79679618037699e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001065862452378,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.0001122406392823,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,8.290070400107652e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0001122406174545,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0005324165686033,285.31036376953125,294.1499938964844,300.2245178222656,295.0884094238281,299.8249816894531,300.24188232421875,284.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738735256349173e-08,0.001135729253292,-0.0559295490384101,0.0,0.0,0.0,-0.0155896004289388,60.0,21.692306518554688,0.0,-8.794799555289502e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,0.0001065862452378,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.0001122406392823,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,8.290070400107652e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0001122406174545,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0005324165686033,285.31036376953125,294.1499938964844,300.2245178222656,295.0884094238281,299.8249816894531,300.24188232421875,284.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357510229572,2.1738735256349173e-08,0.001135729253292,-0.0559295490384101,0.0,0.0,0.0,-0.0155896004289388,60.0,21.692306518554688,0.0,-8.794799555289502e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0001065834949258,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001122377361753,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,8.289855759358034e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0001122377143474,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0005324028315953,285.3047790527344,294.1499938964844,300.2163391113281,295.09375,299.8288879394531,300.2334899902344,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357212206348,2.17352287279482e-08,0.0011356994509696,-0.0559204034507274,0.0,0.0,0.0,-0.0155878635123372,60.0,21.65650177001953,0.0,-8.794334860340315e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001065828328137,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001122370376833,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,8.289804100058973e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0001122370158554,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0005323995719663,285.2992553710937,294.1499938964844,300.208251953125,295.0990600585937,299.8326721191406,300.2252197265625,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357135372236,2.173432989138746e-08,0.0011356917675584,-0.0559180602431297,0.0,0.0,0.0,-0.0155874183401465,60.0,21.62217140197754,0.0,-8.794216199703443e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001065866308636,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.00011224103946,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,8.290098776342347e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001122410176321,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0005324186058714,285.2884216308594,294.1499938964844,300.1922607421875,295.1094665527344,299.8398742675781,300.2088928222656,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357526527717,2.173891466838996e-08,0.0011357308831065,-0.0559300184249877,0.0,0.0,0.0,-0.0155896907672286,60.0,21.55792999267578,0.0,-8.794823003199782e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001065866308636,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,0.00011224103946,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,8.290098776342347e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001122410176321,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0005324186058714,285.2884216308594,294.1499938964844,300.1922607421875,295.1094665527344,299.8398742675781,300.2088928222656,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357526527717,2.173891466838996e-08,0.0011357308831065,-0.0559300184249877,0.0,0.0,0.0,-0.0155896907672286,60.0,21.55792999267578,0.0,-8.794823003199782e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0001065949982148,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001122498506447,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,8.290749974548817e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001122498288168,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0005324604571796,285.27783203125,294.1499938964844,300.1764831542969,295.1195678710937,299.8466186523437,300.1928405761719,284.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.174920332720376e-08,0.0011358187766745,-0.0559568516910076,0.0,0.0,0.0,-0.0155947897583246,60.0,21.49835777282715,0.0,-8.79618582416697e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0001065949982148,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001122498506447,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,8.290749974548817e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,0.0001122498288168,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0005324604571796,285.27783203125,294.1499938964844,300.1764831542969,295.1195678710937,299.8466186523437,300.1928405761719,284.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.174920332720376e-08,0.0011358187766745,-0.0559568516910076,0.0,0.0,0.0,-0.0155947897583246,60.0,21.49835777282715,0.0,-8.79618582416697e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001066077747964,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0001122633038903,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,8.291743142763153e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0001122632820624,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0005325243691913,285.2675170898437,294.1499938964844,300.16094970703125,295.12939453125,299.8529052734375,300.17706298828125,284.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359754716977,2.176498270500815e-08,0.0011359537020325,-0.0559980124235153,0.0,0.0,0.0,-0.0156026128679513,60.0,21.44293594360352,0.0,-8.798275530352839e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001066077747964,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0001122633038903,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,8.291743142763153e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0001122632820624,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0005325243691913,285.2675170898437,294.1499938964844,300.16094970703125,295.12939453125,299.8529052734375,300.17706298828125,284.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359754716977,2.176498270500815e-08,0.0011359537020325,-0.0559980124235153,0.0,0.0,0.0,-0.0156026128679513,60.0,21.44293594360352,0.0,-8.798275530352839e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001066239856299,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001122803660109,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,8.293003338621929e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.000112280344183,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0005326053360477,285.2574462890625,294.1499938964844,300.14556884765625,295.1388244628906,299.8587341308594,300.1614685058594,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785039550081823e-08,0.0011361251818016,-0.0560503304004669,0.0,0.0,0.0,-0.0156125556677579,60.0,21.39111518859864,0.0,-8.800932249641846e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
