time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001066239856299,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,0.0001122803660109,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,8.293003338621929e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.000112280344183,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0005326053360477,285.2574462890625,294.1499938964844,300.14556884765625,295.1388244628906,299.8587341308594,300.1614685058594,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361469514667,2.1785039550081823e-08,0.0011361251818016,-0.0560503304004669,0.0,0.0,0.0,-0.0156125556677579,60.0,21.39111518859864,0.0,-8.800932249641846e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001066332770278,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001122901521739,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,8.293725841213018e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.000112290130346,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0005326517857611,285.25250244140625,294.1499938964844,300.137939453125,295.14337158203125,299.861572265625,300.1537170410156,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654501333061e-08,0.0011362235527485,-0.0560803413391113,0.0,0.0,0.0,-0.0156182600185275,60.0,21.366146087646484,0.0,-8.802456363810054e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0001066434415406,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.0001123008551076,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,8.294516010209918e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001123008332797,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.000532702601049,285.24761962890625,294.1499938964844,300.1303100585937,295.1478271484375,299.8642272949219,300.14599609375,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363531230017,2.180914471239248e-08,0.0011363313533365,-0.0561132058501243,0.0,0.0,0.0,-0.0156245063990354,60.0,21.342113494873047,0.0,-8.804126139239089e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.000106672036054,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0001123309630202,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,8.296739542856812e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001123309411923,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0005328454426489,285.23809814453125,294.1499938964844,300.1151428222656,295.1564025878906,299.8692321777344,300.13067626953125,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366566177457,2.1844639874757377e-08,0.0011366347316652,-0.0562057867646217,0.0,0.0,0.0,-0.0156421028077602,60.0,21.29694175720215,0.0,-8.808829221607085e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.000106672036054,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0001123309630202,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,8.296739542856812e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001123309411923,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0005328454426489,285.23809814453125,294.1499938964844,300.1151428222656,295.1564025878906,299.8692321777344,300.13067626953125,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366566177457,2.1844639874757377e-08,0.0011366347316652,-0.0562057867646217,0.0,0.0,0.0,-0.0156421028077602,60.0,21.29694175720215,0.0,-8.808829221607085e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0001067035846062,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001123641777667,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,8.299192995764315e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0001123641559388,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0005330031272023,285.228759765625,294.1499938964844,300.1000061035156,295.1644592285156,299.8739318847656,300.1154479980469,284.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136990613304,2.1883817424850362e-08,0.0011369687272235,-0.0563079714775085,0.0,0.0,0.0,-0.0156615190207958,60.0,21.253782272338867,0.0,-8.814022578462757e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0001067035846062,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001123641777667,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,8.299192995764315e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0001123641559388,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.0005330031272023,285.228759765625,294.1499938964844,300.1000061035156,295.1644592285156,299.8739318847656,300.1154479980469,284.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136990613304,2.1883817424850362e-08,0.0011369687272235,-0.0563079714775085,0.0,0.0,0.0,-0.0156615190207958,60.0,21.253782272338867,0.0,-8.814022578462757e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0001067870907718,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001124521149904,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,8.305687515530735e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001124520931625,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0005334203015081,285.2197570800781,294.1499938964844,300.0848693847656,295.1719665527344,299.8781433105469,300.1002197265625,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378801427781,2.1987748510809986e-08,0.0011378581402823,-0.0565790459513664,0.0,0.0,0.0,-0.0157130453735589,60.0,21.21809959411621,0.0,-8.827806396993766e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0001067870907718,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001124521149904,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,8.305687515530735e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001124520931625,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0005334203015081,285.2197570800781,294.1499938964844,300.0848693847656,295.1719665527344,299.8781433105469,300.1002197265625,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378801427781,2.1987748510809986e-08,0.0011378581402823,-0.0565790459513664,0.0,0.0,0.0,-0.0157130453735589,60.0,21.21809959411621,0.0,-8.827806396993766e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.000106890212919,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0001125607086578,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,8.313708531204611e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001125606868299,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0005339354393072,285.2109680175781,294.1499938964844,300.0697021484375,295.17889404296875,299.88201904296875,300.0849609375,285.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.211612937230712e-08,0.0011389559367671,-0.0569138638675212,0.0,0.0,0.0,-0.015776690095663,60.0,21.18805694580078,0.0,-8.844847343425499e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.000106890212919,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0001125607086578,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,8.313708531204611e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001125606868299,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0005339354393072,285.2109680175781,294.1499938964844,300.0697021484375,295.17889404296875,299.88201904296875,300.0849609375,285.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.211612937230712e-08,0.0011389559367671,-0.0569138638675212,0.0,0.0,0.0,-0.015776690095663,60.0,21.18805694580078,0.0,-8.844847343425499e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001069393256329,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001126124261645,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,8.317527681356296e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001126124043366,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0005341807845979,285.2066650390625,294.1499938964844,300.06207275390625,295.18212890625,299.8837890625,300.07733154296875,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395001783967,2.2177262692935083e-08,0.0011394780594855,-0.0570732988417148,0.0,0.0,0.0,-0.0158069916069507,60.0,21.17417526245117,0.0,-8.852968136352501e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001069827121682,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001126581119024,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,8.320902270497754e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001126580900745,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0005343975499272,285.20245361328125,294.1499938964844,300.054443359375,295.1851806640625,299.8854675292969,300.0696716308594,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399619979783,2.223126571720968e-08,0.0011399397626519,-0.0572141297161579,0.0,0.0,0.0,-0.0158337634056806,60.0,21.160202026367188,0.0,-8.860144617983678e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001070479265763,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001127267823903,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,8.325974340550601e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0001127267605625,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0005347233382053,285.1941833496094,294.1499938964844,300.0390625,295.1908264160156,299.8885803222656,300.0543212890625,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140656415373,2.2312402592206133e-08,0.0011406340636312,-0.0574257224798202,0.0,0.0,0.0,-0.0158739909529685,60.0,21.13047981262207,0.0,-8.870932077797988e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001070479265763,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001127267823903,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,8.325974340550601e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0001127267605625,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0005347233382053,285.1941833496094,294.1499938964844,300.0390625,295.1908264160156,299.8885803222656,300.0543212890625,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140656415373,2.2312402592206133e-08,0.0011406340636312,-0.0574257224798202,0.0,0.0,0.0,-0.0158739909529685,60.0,21.13047981262207,0.0,-8.870932077797988e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0001070778889697,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001127583309425,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,8.328304102178663e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0001127583091147,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0005348730483092,285.1861572265625,294.1499938964844,300.02349853515625,295.1957092285156,299.8913269042969,300.0388488769531,285.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409746948629,2.2349615491634722e-08,0.0011409523431211,-0.0575227625668048,0.0,0.0,0.0,-0.0158924385905265,60.0,21.096824645996094,0.0,-8.875881718495293e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0001070778889697,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001127583309425,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,8.328304102178663e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0001127583091147,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0005348730483092,285.1861572265625,294.1499938964844,300.02349853515625,295.1957092285156,299.8913269042969,300.0388488769531,285.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409746948629,2.2349615491634722e-08,0.0011409523431211,-0.0575227625668048,0.0,0.0,0.0,-0.0158924385905265,60.0,21.096824645996094,0.0,-8.875881718495293e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001070710059138,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001127510768128,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,8.327768591698259e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0001127510622609,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0005348387057892,285.1784362792969,294.1499938964844,300.0077514648437,295.1998596191406,299.8936767578125,300.02325439453125,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409003054723,2.234091134312166e-08,0.0011408779537305,-0.0575000643730163,0.0,0.0,0.0,-0.0158881228417158,60.0,21.05790328979492,0.0,-8.87472424437874e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001070710059138,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001127510768128,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,8.327768591698259e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0001127510622609,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0005348387057892,285.1784362792969,294.1499938964844,300.0077514648437,295.1998596191406,299.8936767578125,300.02325439453125,285.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409003054723,2.234091134312166e-08,0.0011408779537305,-0.0575000643730163,0.0,0.0,0.0,-0.0158881228417158,60.0,21.05790328979492,0.0,-8.87472424437874e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0001070323851308,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001127104114857,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,8.324764348799363e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001127103896578,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0005346458638086,285.17095947265625,294.1499938964844,299.99176025390625,295.20318603515625,299.8956604003906,300.0074462890625,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140487845987,2.229266371500671e-08,0.0011404654942452,-0.0573742426931858,0.0,0.0,0.0,-0.0158642046153545,60.0,21.013591766357425,0.0,-8.86830733293209e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0001070323851308,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001127104114857,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,8.324764348799363e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001127103896578,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0005346458638086,285.17095947265625,294.1499938964844,299.99176025390625,295.20318603515625,299.8956604003906,300.0074462890625,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140487845987,2.229266371500671e-08,0.0011404654942452,-0.0573742426931858,0.0,0.0,0.0,-0.0158642046153545,60.0,21.013591766357425,0.0,-8.86830733293209e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0001070021680789,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0001126785864471,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,8.32241348689422e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0001126785646192,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,0.0005344949313439,285.1673583984375,294.1499938964844,299.983642578125,295.2045288085937,299.896484375,299.9994812011719,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401651427149,2.2254942777522053e-08,0.0011401427909731,-0.0572758764028549,0.0,0.0,0.0,-0.0158455036580562,60.0,20.98932266235352,0.0,-8.86329161176036e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.00010696798563,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001126425922848,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,8.319754851981997e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0001126425704569,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0005343242082744,285.1637878417969,294.1499938964844,299.9754638671875,295.2056579589844,299.8972473144531,299.9914245605469,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398000642657,2.2212288897094368e-08,0.0011397778289392,-0.0571646392345428,0.0,0.0,0.0,-0.015824357047677,60.0,20.96407699584961,0.0,-8.85762219127173e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001068909623427,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001125614799093,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,8.313763828482479e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001125614580814,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0005339395138435,285.1568603515625,294.1499938964844,299.9588623046875,295.20721435546875,299.89849853515625,299.9751892089844,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389789870008,2.211618443936913e-08,0.0011389568680897,-0.0569140091538429,0.0,0.0,0.0,-0.0157767198979854,60.0,20.911365509033203,0.0,-8.844854448852858e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0001068909623427,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001125614799093,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,8.313763828482479e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001125614580814,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,0.0005339395138435,285.1568603515625,294.1499938964844,299.9588623046875,295.20721435546875,299.89849853515625,299.9751892089844,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389789870008,2.211618443936913e-08,0.0011389568680897,-0.0569140091538429,0.0,0.0,0.0,-0.0157767198979854,60.0,20.911365509033203,0.0,-8.844854448852858e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001068035562639,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001124694317695,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,8.306965173687786e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001124694172176,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0005335029563866,285.15020751953125,294.1499938964844,299.94189453125,295.2078552246094,299.8993530273437,299.9585876464844,285.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007146327496243e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,-0.0157226640731096,60.0,20.8553466796875,0.0,-8.830379982782689e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001068035562639,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001124694317695,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,8.306965173687786e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001124694172176,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0005335029563866,285.15020751953125,294.1499938964844,299.94189453125,295.2078552246094,299.8993530273437,299.9585876464844,285.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007146327496243e-08,0.0011380244977772,-0.0566296353936195,0.0,0.0,0.0,-0.0157226640731096,60.0,20.8553466796875,0.0,-8.830379982782689e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.0001067129851435,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001123740585171,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,8.299920591525733e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001123740439652,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.000533050566446,285.143798828125,294.1499938964844,299.92449951171875,295.20751953125,299.8998718261719,299.941650390625,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.189416825615353e-08,0.001137058599852,-0.0563349649310112,0.0,0.0,0.0,-0.0156666561961174,60.0,20.79718589782715,0.0,-8.815394636485507e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.0001067129851435,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001123740585171,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,8.299920591525733e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001123740439652,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.000533050566446,285.143798828125,294.1499938964844,299.92449951171875,295.20751953125,299.8998718261719,299.941650390625,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370804859325,2.189416825615353e-08,0.001137058599852,-0.0563349649310112,0.0,0.0,0.0,-0.0156666561961174,60.0,20.79718589782715,0.0,-8.815394636485507e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0001066216791514,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001122779067372,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,8.29281925689429e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001122778921853,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0005325945094227,285.1376647949219,294.1499938964844,299.9066467285156,295.20611572265625,299.9000244140625,299.9242858886719,285.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780275361038548e-08,0.0011360847856849,-0.0560378991067409,0.0,0.0,0.0,-0.0156101956963539,60.0,20.7373161315918,0.0,-8.800301287692491e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0001066216791514,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001122779067372,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,8.29281925689429e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001122778921853,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0005325945094227,285.1376647949219,294.1499938964844,299.9066467285156,295.20611572265625,299.9000244140625,299.9242858886719,285.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361065553501,2.1780275361038548e-08,0.0011360847856849,-0.0560378991067409,0.0,0.0,0.0,-0.0156101956963539,60.0,20.7373161315918,0.0,-8.800301287692491e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.000106576080725,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.000112229885417,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,8.289272227557376e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,0.0001122298708651,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0005323667428456,285.1347351074219,294.1499938964844,299.8975524902344,295.2050476074219,299.89990234375,299.9154357910156,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356202885508,2.1723392862327283e-08,0.0011355985188856,-0.0558895319700241,0.0,0.0,0.0,-0.0155819971114397,60.0,20.7066707611084,0.0,-8.792767403065228e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.000106530598714,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.000112181987788,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,8.28573465696536e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0001121819732361,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.000532139558345,285.1318359375,294.1499938964844,299.8883056640625,295.20367431640625,299.89971923828125,299.90643310546875,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351350694894,2.1666657801233672e-08,0.0011351134162396,-0.0557415373623371,0.0,0.0,0.0,-0.0155538711696863,60.0,20.67572784423828,0.0,-8.785256966348245e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.00010643996211,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.000112086549052,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,8.278684981632978e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001120865272241,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0005316868773661,285.126220703125,294.1499938964844,299.86944580078125,295.2001037597656,299.89910888671875,299.8882141113281,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168356657,2.155360334654688e-08,0.0011341468198224,-0.0554466359317302,0.0,0.0,0.0,-0.0154978269711136,60.0,20.613115310668945,0.0,-8.770300041760495e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.00010643996211,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.000112086549052,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,8.278684981632978e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001120865272241,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0005316868773661,285.126220703125,294.1499938964844,299.86944580078125,295.2001037597656,299.89910888671875,299.8882141113281,285.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134168356657,2.155360334654688e-08,0.0011341468198224,-0.0554466359317302,0.0,0.0,0.0,-0.0154978269711136,60.0,20.613115310668945,0.0,-8.770300041760495e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001063495510607,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0001119913358706,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,8.27165276859887e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0001119913213187,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0005312353023327,285.120849609375,294.1499938964844,299.8500061035156,295.1953430175781,299.89813232421875,299.86944580078125,285.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332040885463,2.14408331089544e-08,0.0011331826681271,-0.0551524497568607,0.0,0.0,0.0,-0.0154419215396046,60.0,20.5485897064209,0.0,-8.755392855164248e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,0.0001063495510607,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0001119913358706,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,8.27165276859887e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0001119913213187,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0005312353023327,285.120849609375,294.1499938964844,299.8500061035156,295.1953430175781,299.89813232421875,299.86944580078125,285.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332040885463,2.14408331089544e-08,0.0011331826681271,-0.0551524497568607,0.0,0.0,0.0,-0.0154419215396046,60.0,20.5485897064209,0.0,-8.755392855164248e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001062637893483,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0001119010194088,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,8.264981443062425e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001119010048569,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0005308069521561,285.1157531738281,294.1499938964844,299.8302001953125,295.189697265625,299.8967590332031,299.8501892089844,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322892969474,2.133385024194468e-08,0.0011322679929435,-0.0548733584582805,0.0,0.0,0.0,-0.0153888864442706,60.0,20.483051300048828,0.0,-8.74126300232092e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0001062637893483,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,0.0001119010194088,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,8.264981443062425e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001119010048569,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0005308069521561,285.1157531738281,294.1499938964844,299.8302001953125,295.189697265625,299.8967590332031,299.8501892089844,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322892969474,2.133385024194468e-08,0.0011322679929435,-0.0548733584582805,0.0,0.0,0.0,-0.0153888864442706,60.0,20.483051300048828,0.0,-8.74126300232092e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
