time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001061855728039,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001118186555686,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,8.258898014901206e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0001118186410167,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.000530416262336,285.1109313964844,294.1499938964844,299.81024169921875,295.1834411621094,299.8949890136719,299.8306579589844,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314550647512,2.1236278513470097e-08,0.0011314337607473,-0.054618801921606,0.0,0.0,0.0,-0.0153405163437128,60.0,20.41752243041992,0.0,-8.72838583632074e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001061855728039,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001118186555686,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,8.258898014901206e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0001118186410167,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.000530416262336,285.1109313964844,294.1499938964844,299.81024169921875,295.1834411621094,299.8949890136719,299.8306579589844,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314550647512,2.1236278513470097e-08,0.0011314337607473,-0.054618801921606,0.0,0.0,0.0,-0.0153405163437128,60.0,20.41752243041992,0.0,-8.72838583632074e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0001061490329448,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001117801803047,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,8.256056025857106e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0001117801584769,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0005302337813191,285.108642578125,294.1499938964844,299.8002319335937,295.1800842285156,299.8939208984375,299.8207702636719,285.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131065422669,2.1190695420614247e-08,0.0011310442350804,-0.0544998757541179,0.0,0.0,0.0,-0.0153179205954074,60.0,20.384849548339844,0.0,-8.722373223690738e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0001061129951267,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0001117422289098,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,8.253252599388361e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0001117422070819,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0005300538032315,285.1064147949219,294.1499938964844,299.7901611328125,295.1766357421875,299.89276123046875,299.81085205078125,285.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306811356917,2.1145735829009027e-08,0.0011306600645184,-0.0543825738132,0.0,0.0,0.0,-0.0152956331148743,60.0,20.35222816467285,0.0,-8.716445165646294e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0001060416834661,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001116671264753,299.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,8.247706136899069e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001116671119234,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0005296975723467,285.1020812988281,294.1499938964844,299.7699890136719,295.1693115234375,299.8902587890625,299.7909545898437,285.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299201287329,2.1056770549421344e-08,0.0011298990575596,-0.0541504509747028,0.0,0.0,0.0,-0.0152515275403857,60.0,20.286977767944336,0.0,-8.704720499963514e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0001060416834661,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001116671264753,299.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,8.247706136899069e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001116671119234,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0005296975723467,285.1020812988281,294.1499938964844,299.7699890136719,295.1693115234375,299.8902587890625,299.7909545898437,285.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299201287329,2.1056770549421344e-08,0.0011298990575596,-0.0541504509747028,0.0,0.0,0.0,-0.0152515275403857,60.0,20.286977767944336,0.0,-8.704720499963514e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0001059693968272,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0001115909981308,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,8.242083276854828e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0001115909835789,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0005293365102261,285.0980529785156,294.1499938964844,299.7497253417969,295.1615295410156,299.8873596191406,299.7709045410156,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291488772258,2.0966586689041843e-08,0.0011291279224678,-0.0539151467382907,0.0,0.0,0.0,-0.0152068194001913,60.0,20.22121238708496,0.0,-8.692842357049815e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0001059693968272,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0001115909981308,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,8.242083276854828e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0001115909835789,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0005293365102261,285.0980529785156,294.1499938964844,299.7497253417969,295.1615295410156,299.8873596191406,299.7709045410156,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291488772258,2.0966586689041843e-08,0.0011291279224678,-0.0539151467382907,0.0,0.0,0.0,-0.0152068194001913,60.0,20.22121238708496,0.0,-8.692842357049815e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001058923007803,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001115098202717,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,8.23608716018498e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001115098057198,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0005289514665491,285.0942687988281,294.1499938964844,299.7293701171875,295.15338134765625,299.8840637207031,299.7507629394531,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283265193924,2.0870425387897743e-08,0.0011283055646345,-0.0536642298102378,0.0,0.0,0.0,-0.0151591477915644,60.0,20.154600143432617,0.0,-8.68018688038319e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001058923007803,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001115098202717,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,8.23608716018498e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001115098057198,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0005289514665491,285.0942687988281,294.1499938964844,299.7293701171875,295.15338134765625,299.8840637207031,299.7507629394531,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283265193924,2.0870425387897743e-08,0.0011283055646345,-0.0536642298102378,0.0,0.0,0.0,-0.0151591477915644,60.0,20.154600143432617,0.0,-8.68018688038319e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0001058111301972,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,0.0001114243423216,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,8.229773084167391e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0001114243277697,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0005285460501909,285.0905456542969,294.1499938964844,299.7089538574219,295.14483642578125,299.8807067871094,299.7305908203125,285.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274609714746,2.0769178377122444e-08,0.001127440133132,-0.0534000359475612,0.0,0.0,0.0,-0.0151089569553732,60.0,20.087263107299805,0.0,-8.666871309515045e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0001058111301972,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,0.0001114243423216,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,8.229773084167391e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0001114243277697,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0005285460501909,285.0905456542969,294.1499938964844,299.7089538574219,295.14483642578125,299.8807067871094,299.7305908203125,285.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274609714746,2.0769178377122444e-08,0.001127440133132,-0.0534000359475612,0.0,0.0,0.0,-0.0151089569553732,60.0,20.087263107299805,0.0,-8.666871309515045e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0001057659465004,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0001113767502829,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,8.22625879663974e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.000111376735731,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0005283203208819,285.0887451171875,294.1499938964844,299.69873046875,295.14044189453125,299.87890625,299.720458984375,285.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269790120422,2.0712818127321952e-08,0.0011269582901149,-0.0532529652118682,0.0,0.0,0.0,-0.0150810172781348,60.0,20.052780151367188,0.0,-8.659463901494746e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0001057181798387,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0001113264588639,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,8.222543692681938e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001113264443119,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0005280817858874,285.0870056152344,294.1499938964844,299.6885070800781,295.135986328125,299.87701416015625,299.7103271484375,285.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264698114246,2.0653255106140026e-08,0.0011264490894973,-0.0530975274741649,0.0,0.0,0.0,-0.0150514896959066,60.0,20.01790237426757,0.0,-8.65163869434582e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0001056143009918,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001112170648411,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,8.214463741751388e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001112170502892,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.000527562922798,285.083740234375,294.1499938964844,299.66796875,295.1268920898437,299.8730163574219,299.69000244140625,285.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.0523714283626763e-08,0.0011253415141254,-0.052759476006031,0.0,0.0,0.0,-0.0149872722104191,60.0,19.946855545043945,0.0,-8.634632564508139e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0001056143009918,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001112170648411,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,8.214463741751388e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001112170502892,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.000527562922798,285.083740234375,294.1499938964844,299.66796875,295.1268920898437,299.8730163574219,299.69000244140625,285.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.0523714283626763e-08,0.0011253415141254,-0.052759476006031,0.0,0.0,0.0,-0.0149872722104191,60.0,19.946855545043945,0.0,-8.634632564508139e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001054990207194,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0001110956654883,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,8.20549757918343e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001110956509364,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0005269871326163,285.0806884765625,294.1499938964844,299.6474304199219,295.1175842285156,299.8686828613281,299.6696472167969,285.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241330066695,2.0379966159111973e-08,0.0011241125175729,-0.0523843206465244,0.0,0.0,0.0,-0.0149160111322999,60.0,19.87394142150879,0.0,-8.615780444642952e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001054990207194,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0001110956654883,299.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,8.20549757918343e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001110956509364,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0005269871326163,285.0806884765625,294.1499938964844,299.6474304199219,295.1175842285156,299.8686828613281,299.6696472167969,285.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241330066695,2.0379966159111973e-08,0.0011241125175729,-0.0523843206465244,0.0,0.0,0.0,-0.0149160111322999,60.0,19.87394142150879,0.0,-8.615780444642952e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001053745872923,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001109646327677,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,8.195819100365043e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0001109646182158,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0005263655912131,285.0778503417969,294.1499938964844,299.6268615722656,295.1081237792969,299.8640441894531,299.6492919921875,285.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122806337662,2.0224817376401922e-08,0.001122786081396,-0.0519793890416622,0.0,0.0,0.0,-0.0148390978574752,60.0,19.799440383911133,0.0,-8.595456790772006e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001053745872923,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001109646327677,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,8.195819100365043e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0001109646182158,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0005263655912131,285.0778503417969,294.1499938964844,299.6268615722656,295.1081237792969,299.8640441894531,299.6492919921875,285.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122806337662,2.0224817376401922e-08,0.001122786081396,-0.0519793890416622,0.0,0.0,0.0,-0.0148390978574752,60.0,19.799440383911133,0.0,-8.595456790772006e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0001052443330991,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001108274664147,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,8.185688056983054e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001108274518628,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0005257149459794,285.07525634765625,294.1499938964844,299.6062927246094,295.0985412597656,299.8591003417969,299.62890625,285.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.006241750507344e-08,0.0011213975958526,-0.0515555031597614,0.0,0.0,0.0,-0.0147585896775126,60.0,19.723737716674805,0.0,-8.5742080102591e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0001052443330991,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001108274664147,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,8.185688056983054e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001108274518628,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0005257149459794,285.07525634765625,294.1499938964844,299.6062927246094,295.0985412597656,299.8591003417969,299.62890625,285.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214176192879,2.006241750507344e-08,0.0011213975958526,-0.0515555031597614,0.0,0.0,0.0,-0.0147585896775126,60.0,19.723737716674805,0.0,-8.5742080102591e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,0.0001051789295161,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001107585921999,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,8.180600707419217e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.000110758577648,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0005253882845863,285.0740661621094,294.1499938964844,299.5960388183594,295.0937194824219,299.85650634765625,299.61871337890625,285.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207204079255,1.9980870291647093e-08,0.0011207003844901,-0.0513426475226879,0.0,0.0,0.0,-0.0147181637585163,60.0,19.68570327758789,0.0,-8.563548448137227e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001051143553922,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0001106905911001,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,8.175578113878146e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0001106905765482,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0005250657559372,285.0729064941406,294.1499938964844,299.58575439453125,295.0888671875,299.85382080078125,299.6085510253906,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200319277122,1.990036224697178e-08,0.0011200120206922,-0.0511324927210807,0.0,0.0,0.0,-0.0146782528609037,60.0,19.64773368835449,0.0,-8.553030994562506e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0001049926431733,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001105624178308,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,8.16611063783057e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001105624032788,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.000524457776919,285.0707702636719,294.1499938964844,299.5652160644531,295.0791931152344,299.8482666015625,299.5881652832031,285.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187341297045,1.97486027531113e-08,0.0011187144555151,-0.0507363304495811,0.0,0.0,0.0,-0.0146030196920037,60.0,19.57252693176269,0.0,-8.53322319471772e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0001049926431733,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001105624178308,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,8.16611063783057e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001105624032788,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.000524457776919,285.0707702636719,294.1499938964844,299.5652160644531,295.0791931152344,299.8482666015625,299.5881652832031,285.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187341297045,1.97486027531113e-08,0.0011187144555151,-0.0507363304495811,0.0,0.0,0.0,-0.0146030196920037,60.0,19.57252693176269,0.0,-8.53322319471772e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001048888589139,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001104531256714,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,8.158038690453395e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001104531183955,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0005239393794909,285.0688781738281,294.1499938964844,299.5447082519531,295.0695495605469,299.8423767089844,299.5678100585937,285.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176274856552,1.961919515736099e-08,0.0011176078114658,-0.0503984987735748,0.0,0.0,0.0,-0.0145388664677739,60.0,19.499652862548828,0.0,-8.516351357457098e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001048888589139,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001104531256714,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,8.158038690453395e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001104531183955,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0005239393794909,285.0688781738281,294.1499938964844,299.5447082519531,295.0695495605469,299.8423767089844,299.5678100585937,285.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176274856552,1.961919515736099e-08,0.0011176078114658,-0.0503984987735748,0.0,0.0,0.0,-0.0145388664677739,60.0,19.499652862548828,0.0,-8.516351357457098e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001048117192112,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001103718896047,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,8.15203893580474e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001103718823287,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0005235541029833,285.06719970703125,294.1499938964844,299.5242614746094,295.0599670410156,299.836181640625,299.5474853515625,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168047785758,1.952298589458224e-08,0.0011167853372171,-0.0501473248004913,0.0,0.0,0.0,-0.0144911725074052,60.0,19.430641174316406,0.0,-8.503818094141027e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001048117192112,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001103718896047,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,8.15203893580474e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001103718823287,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0005235541029833,285.06719970703125,294.1499938964844,299.5242614746094,295.0599670410156,299.836181640625,299.5474853515625,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168047785758,1.952298589458224e-08,0.0011167853372171,-0.0501473248004913,0.0,0.0,0.0,-0.0144911725074052,60.0,19.430641174316406,0.0,-8.503818094141027e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0001047477853717,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001103045651689,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,8.147065818775445e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001103045578929,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0005232347757555,285.065673828125,294.1499938964844,299.5038757324219,295.050537109375,299.8298034667969,299.5271301269531,285.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.94432381306342e-08,0.0011161034926772,-0.0499391183257103,0.0,0.0,0.0,-0.0144516378641128,60.0,19.36438369750977,0.0,-8.493436354228835e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0001047477853717,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001103045651689,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,8.147065818775445e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001103045578929,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0005232347757555,285.065673828125,294.1499938964844,299.5038757324219,295.050537109375,299.8298034667969,299.5271301269531,285.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.94432381306342e-08,0.0011161034926772,-0.0499391183257103,0.0,0.0,0.0,-0.0144516378641128,60.0,19.36438369750977,0.0,-8.493436354228835e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001047165860654,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001102717142202,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,8.144639286911115e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001102716996683,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0005230788956396,285.06500244140625,294.1499938964844,299.4936828613281,295.0458679199219,299.8265075683594,299.5169982910156,285.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.940431815228294e-08,0.0011157706612721,-0.0498375035822391,0.0,0.0,0.0,-0.0144323436543345,60.0,19.33222198486328,0.0,-8.488371605608337e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001046856996254,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0001102391834137,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,8.142236765706912e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001102391688618,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0005229246453382,285.0643920898437,294.1499938964844,299.4835510253906,295.041259765625,299.8231201171875,299.5068664550781,285.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365788972436352e-08,0.0011154412059113,-0.0497369058430194,0.0,0.0,0.0,-0.0144132431596517,60.0,19.300479888916016,0.0,-8.48336014769302e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001046247998601,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0001101750531233,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,8.137500117300078e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001101750385714,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0005226204521022,285.06329345703125,294.1499938964844,299.4632873535156,295.0321960449219,299.8161926269531,299.48663330078125,285.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.23785400390625,0.0,-8.473482182580484e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001046247998601,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0001101750531233,299.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,8.137500117300078e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001101750385714,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0005226204521022,285.06329345703125,294.1499938964844,299.4632873535156,295.0321960449219,299.8161926269531,299.48663330078125,285.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.23785400390625,0.0,-8.473482182580484e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001045648896251,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001101119705708,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,8.132840594043955e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0001101119560189,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0005223212647251,285.0623779296875,294.1499938964844,299.44317626953125,295.0234069824219,299.8090209960937,299.46649169921875,285.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215093516322668e-08,0.0011141528375446,-0.0493434481322765,0.0,0.0,0.0,-0.0143385380506515,60.0,19.176410675048828,0.0,-8.46377119501085e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001045648896251,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001101119705708,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,8.132840594043955e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0001101119560189,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0005223212647251,285.0623779296875,294.1499938964844,299.44317626953125,295.0234069824219,299.8090209960937,299.46649169921875,285.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215093516322668e-08,0.0011141528375446,-0.0493434481322765,0.0,0.0,0.0,-0.0143385380506515,60.0,19.176410675048828,0.0,-8.46377119501085e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001045058088493,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001100497465813,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,8.128244371619076e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001100497320294,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0005220261518843,285.06170654296875,294.1499938964844,299.4231262207031,295.0149230957031,299.8015441894531,299.4464416503906,285.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.9141390694699112e-08,0.0011135226814076,-0.0491509996354579,0.0,0.0,0.0,-0.0143020013347268,60.0,19.11614418029785,0.0,-8.45419876327469e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
