time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001045058088493,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001100497465813,299.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,8.128244371619076e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001100497320294,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0005220261518843,285.06170654296875,294.1499938964844,299.4231262207031,295.0149230957031,299.8015441894531,299.4464416503906,285.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.9141390694699112e-08,0.0011135226814076,-0.0491509996354579,0.0,0.0,0.0,-0.0143020013347268,60.0,19.11614418029785,0.0,-8.45419876327469e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001044474338414,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0001099882792914,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,8.123704174067825e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0001099882647395,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.0005217345897108,285.0612487792969,294.1499938964844,299.4032287597656,295.0068054199219,299.7938537597656,299.426513671875,285.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068576051495256e-08,0.0011129000922665,-0.048960868269205,0.0,0.0,0.0,-0.0142659042030572,60.0,19.057100296020508,0.0,-8.44474712380361e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001044474338414,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0001099882792914,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,8.123704174067825e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0001099882647395,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.0005217345897108,285.0612487792969,294.1499938964844,299.4032287597656,295.0068054199219,299.7938537597656,299.426513671875,285.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068576051495256e-08,0.0011129000922665,-0.048960868269205,0.0,0.0,0.0,-0.0142659042030572,60.0,19.057100296020508,0.0,-8.44474712380361e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.000104418490082,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.000109957793029,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,8.121452992781997e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.000109957785753,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0005215900018811,285.0610656738281,294.1499938964844,299.3933410644531,295.0028686523437,299.7899169921875,299.4165954589844,285.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032471598734453e-08,0.001112591358833,-0.0488665886223316,0.0,0.0,0.0,-0.0142480051144957,60.0,19.02807235717773,0.0,-8.440062515546742e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001043897354975,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0001099275177693,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,8.119216363411397e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001099275104934,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0005214464035816,285.0609741210937,294.1499938964844,299.3834533691406,294.99908447265625,299.785888671875,299.4067077636719,285.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.89966087305038e-08,0.0011122847208753,-0.0487729422748088,0.0,0.0,0.0,-0.0142302270978689,60.0,18.99937057495117,0.0,-8.435410592255722e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0001043327938532,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001098675493267,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,8.114787488011643e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001098675420507,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0005211620009504,285.0609130859375,294.1499938964844,299.3638610839844,294.9918212890625,299.7777099609375,299.38702392578125,285.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925575773209857e-08,0.0011116773821413,-0.0485874526202678,0.0,0.0,0.0,-0.0141950128600001,60.0,18.942947387695312,0.0,-8.4262005373148e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0001043327938532,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001098675493267,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,8.114787488011643e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001098675420507,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0005211620009504,285.0609130859375,294.1499938964844,299.3638610839844,294.9918212890625,299.7777099609375,299.38702392578125,285.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925575773209857e-08,0.0011116773821413,-0.0485874526202678,0.0,0.0,0.0,-0.0141950128600001,60.0,18.942947387695312,0.0,-8.4262005373148e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001042766743921,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001098084539989,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,8.110421913443133e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.000109808439447,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0005208816728554,285.0610656738281,294.1499938964844,299.3443908691406,294.98504638671875,299.769287109375,299.36749267578125,285.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110977502539,1.8855573102882772e-08,0.0011110788909718,-0.048404648900032,0.0,0.0,0.0,-0.0141603099182248,60.0,18.887977600097656,0.0,-8.417128327664616e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001042766743921,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001098084539989,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,8.110421913443133e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.000109808439447,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0005208816728554,285.0610656738281,294.1499938964844,299.3443908691406,294.98504638671875,299.769287109375,299.36749267578125,285.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110977502539,1.8855573102882772e-08,0.0011110788909718,-0.048404648900032,0.0,0.0,0.0,-0.0141603099182248,60.0,18.887977600097656,0.0,-8.417128327664616e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001042215008055,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001097503482014,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,8.106130553642288e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001097503409255,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0005206061177887,285.0614013671875,294.1499938964844,299.3251037597656,294.97882080078125,299.7606506347656,299.3481140136719,285.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.878674993349705e-08,0.00111049041152,-0.0482249222695827,0.0,0.0,0.0,-0.0141261918470263,60.0,18.83460235595703,0.0,-8.408214569044503e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001042215008055,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001097503482014,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,8.106130553642288e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0001097503409255,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0005206061177887,285.0614013671875,294.1499938964844,299.3251037597656,294.97882080078125,299.7606506347656,299.3481140136719,285.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.878674993349705e-08,0.00111049041152,-0.0482249222695827,0.0,0.0,0.0,-0.0141261918470263,60.0,18.83460235595703,0.0,-8.408214569044503e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.000104167687823,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001096936830435,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,8.10194542282261e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001096936757676,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0005203373730182,285.0619506835937,294.1499938964844,299.3060302734375,294.97320556640625,299.75177001953125,299.32891845703125,285.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099353432655,1.871962851396347e-08,0.0011099166003987,-0.0480496324598789,0.0,0.0,0.0,-0.0140929166227579,60.0,18.783052444458008,0.0,-8.399525341928894e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.000104167687823,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001096936830435,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,8.10194542282261e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001096936757676,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0005203373730182,285.0619506835937,294.1499938964844,299.3060302734375,294.97320556640625,299.75177001953125,299.32891845703125,285.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099353432655,1.871962851396347e-08,0.0011099166003987,-0.0480496324598789,0.0,0.0,0.0,-0.0140929166227579,60.0,18.783052444458008,0.0,-8.399525341928894e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.000104141596239,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001096662090276,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,8.099916158244014e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001096661944757,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0005202070460654,285.0623474121094,294.1499938964844,299.2965393066406,294.9706115722656,299.7472229003906,299.3194274902344,285.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109656994231,1.868708032759514e-08,0.0011096383677795,-0.0479646325111389,0.0,0.0,0.0,-0.0140767823904752,60.0,18.7582950592041,0.0,-8.395313244591308e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001041159412125,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.000109639193397,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,8.097920363070443e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000109639186121,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0005200788727961,285.0627746582031,294.1499938964844,299.2871398925781,294.9682006835937,299.7426147460937,299.3099975585937,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110938353464,1.8655081035490184e-08,0.0011093649081885,-0.0478810593485832,0.0,0.0,0.0,-0.0140609191730618,60.0,18.73402976989746,0.0,-8.39117362261277e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001040655843098,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001095861589419,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,8.094003715086728e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.000109586151666,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0005198273574933,285.0637512207031,294.1499938964844,299.2684631347656,294.9638977050781,299.7333068847656,299.29119873046875,285.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088461615145,1.859226195222164e-08,0.0011088276514783,-0.0477170012891292,0.0,0.0,0.0,-0.0140297766774892,60.0,18.68646240234375,0.0,-8.38304927697209e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001040655843098,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001095861589419,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,8.094003715086728e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.000109586151666,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0005198273574933,285.0637512207031,294.1499938964844,299.2684631347656,294.9638977050781,299.7333068847656,299.29119873046875,285.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088461615145,1.859226195222164e-08,0.0011088276514783,-0.0477170012891292,0.0,0.0,0.0,-0.0140297766774892,60.0,18.68646240234375,0.0,-8.38304927697209e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001040248171193,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000109543230792,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,8.090832852758467e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.000109543223516,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0005196237470954,285.06494140625,294.1499938964844,299.25,294.9603271484375,299.72381591796875,299.2726135253906,285.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084113502874,1.8541397750482247e-08,0.001108392723836,-0.0475841574370861,0.0,0.0,0.0,-0.0140045611187815,60.0,18.641740798950195,0.0,-8.376473914495366e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001040248171193,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000109543230792,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,8.090832852758467e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.000109543223516,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0005196237470954,285.06494140625,294.1499938964844,299.25,294.9603271484375,299.72381591796875,299.2726135253906,285.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084113502874,1.8541397750482247e-08,0.001108392723836,-0.0475841574370861,0.0,0.0,0.0,-0.0140045611187815,60.0,18.641740798950195,0.0,-8.376473914495366e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.00010401680629,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001095347906812,299.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,8.090209303190932e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001095347834052,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0005195837584324,285.0662536621094,294.1499938964844,299.2317810058594,294.9573059082031,299.7142028808594,299.2541198730469,285.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083252029493,1.853134534712808e-08,0.0011083065764978,-0.0475579053163528,0.0,0.0,0.0,-0.0139995776116848,60.0,18.60198783874512,0.0,-8.375175042374394e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.00010401680629,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001095347906812,299.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,8.090209303190932e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001095347834052,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0005195837584324,285.0662536621094,294.1499938964844,299.2317810058594,294.9573059082031,299.7142028808594,299.2541198730469,285.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083252029493,1.853134534712808e-08,0.0011083065764978,-0.0475579053163528,0.0,0.0,0.0,-0.0139995776116848,60.0,18.60198783874512,0.0,-8.375175042374394e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0001040714414557,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.000109592328954,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,8.094458462437615e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000109592321678,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0005198566941544,285.0677795410156,294.1499938964844,299.2137756347656,294.9546813964844,299.704345703125,299.2358703613281,285.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089075123891,1.8599365603222395e-08,0.0011088888859376,-0.0477355495095253,0.0,0.0,0.0,-0.0140333008021116,60.0,18.57187843322754,0.0,-8.383968008729425e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0001040714414557,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.000109592328954,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,8.094458462437615e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000109592321678,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0005198566941544,285.0677795410156,294.1499938964844,299.2137756347656,294.9546813964844,299.704345703125,299.2358703613281,285.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089075123891,1.8599365603222395e-08,0.0011088888859376,-0.0477355495095253,0.0,0.0,0.0,-0.0140333008021116,60.0,18.57187843322754,0.0,-8.383968008729425e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001040903880493,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001096122796298,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,8.095931843854487e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001096122650778,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.000519951339811,285.0685729980469,294.1499938964844,299.204833984375,294.9534912109375,299.69940185546875,299.22674560546875,285.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091105407103,1.862293785848124e-08,0.0011090919142588,-0.0477971136569976,0.0,0.0,0.0,-0.0140449935570359,60.0,18.556678771972656,0.0,-8.387016237065836e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.00010415721772,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001096826526918,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,8.10112978797406e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001096826454158,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.000520285218954,285.0694580078125,294.1499938964844,299.1959533691406,294.952392578125,299.69439697265625,299.2177124023437,285.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098207905888,1.870618326904605e-08,0.0011098021641373,-0.0480145215988159,0.0,0.0,0.0,-0.0140862539410591,60.0,18.54676628112793,0.0,-8.397785222769016e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001043174197548,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.000109851353045,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,8.113589865388349e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001098513457691,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0005210854578763,285.07135009765625,294.1499938964844,299.1783447265625,294.9504089355469,299.6842041015625,299.1997375488281,285.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115263914689,1.89057445254548e-08,0.0011115074157714,-0.0485356636345386,0.0,0.0,0.0,-0.0141851790249347,60.0,18.53270149230957,0.0,-8.42362979369682e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0001043174197548,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.000109851353045,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,8.113589865388349e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001098513457691,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0005210854578763,285.07135009765625,294.1499938964844,299.1783447265625,294.9504089355469,299.6842041015625,299.1997375488281,285.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115263914689,1.89057445254548e-08,0.0011115074157714,-0.0485356636345386,0.0,0.0,0.0,-0.0141851790249347,60.0,18.53270149230957,0.0,-8.42362979369682e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001045177195919,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001100622757803,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,8.129168418236077e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001100622685044,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0005220859893597,285.0735168457031,294.1499938964844,299.1609191894531,294.9487609863281,299.6737976074219,299.1819152832031,285.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136609828099,1.9155271147042185e-08,0.0011136417742818,-0.0491872429847717,0.0,0.0,0.0,-0.0143088838085532,60.0,18.528095245361328,0.0,-8.456001410195314e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001045177195919,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001100622757803,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,8.129168418236077e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001100622685044,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0005220859893597,285.0735168457031,294.1499938964844,299.1609191894531,294.9487609863281,299.6737976074219,299.1819152832031,285.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136609828099,1.9155271147042185e-08,0.0011136417742818,-0.0491872429847717,0.0,0.0,0.0,-0.0143088838085532,60.0,18.528095245361328,0.0,-8.456001410195314e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0001047503610607,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001103072572732,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,8.14726299722679e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001103072499972,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0005232481053099,285.0758361816406,294.1499938964844,299.1436462402344,294.9473571777344,299.6632080078125,299.1642150878906,285.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161393485963,1.944509797624505e-08,0.0011161199072375,-0.0499439761042594,0.0,0.0,0.0,-0.0144525626674294,60.0,18.529809951782227,0.0,-8.493678649301729e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0001047503610607,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001103072572732,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,8.14726299722679e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001103072499972,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0005232481053099,285.0758361816406,294.1499938964844,299.1436462402344,294.9473571777344,299.6632080078125,299.1642150878906,285.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161393485963,1.944509797624505e-08,0.0011161199072375,-0.0499439761042594,0.0,0.0,0.0,-0.0144525626674294,60.0,18.529809951782227,0.0,-8.493678649301729e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0001050137361744,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001105846022255,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,8.167747728293762e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001105845949496,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0005245637730695,285.07830810546875,294.1499938964844,299.1265563964844,294.9462585449219,299.6524963378906,299.1466064453125,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189442593604,1.9773224835262223e-08,0.0011189244687557,-0.0508006103336811,0.0,0.0,0.0,-0.0146152237430214,60.0,18.536243438720703,0.0,-8.536435558426093e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0001050137361744,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001105846022255,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,8.167747728293762e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001105845949496,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0005245637730695,285.07830810546875,294.1499938964844,299.1265563964844,294.9462585449219,299.6524963378906,299.1466064453125,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189442593604,1.9773224835262223e-08,0.0011189244687557,-0.0508006103336811,0.0,0.0,0.0,-0.0146152237430214,60.0,18.536243438720703,0.0,-8.536435558426093e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001051484141498,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001107264251913,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,8.17822219687514e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001107264179154,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0005252364790067,285.0794982910156,294.1499938964844,299.1180419921875,294.94580078125,299.6471862792969,299.1377868652344,285.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203802423551,1.9941014173241456e-08,0.0011203603353351,-0.0512386076152324,0.0,0.0,0.0,-0.0146984094753861,60.0,18.538942337036133,0.0,-8.55834088042684e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0001053077648975,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001108942306018,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,8.19061606307514e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001108942160499,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0005260325269773,285.0808410644531,294.1499938964844,299.1095886230469,294.9454040527344,299.6417541503906,299.12908935546875,285.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220754822716,2.0139546919040185e-08,0.0011220553424209,-0.0517568252980709,0.0,0.0,0.0,-0.0147968176752328,60.0,18.54669761657715,0.0,-8.584297006564159e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001056148612406,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.000111217610538,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,8.21450084913522e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.000111217603262,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.000527566531673,285.0834655761719,294.1499938964844,299.0927734375,294.9447631835937,299.63092041015625,299.11163330078125,285.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253466363996,2.0522154642321773e-08,0.0011253261473029,-0.0527554042637348,0.0,0.0,0.0,-0.0149864880368113,60.0,18.560895919799805,0.0,-8.63442792820024e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001056148612406,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.000111217610538,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,8.21450084913522e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.000111217603262,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.000527566531673,285.0834655761719,294.1499938964844,299.0927734375,294.9447631835937,299.63092041015625,299.11163330078125,285.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253466363996,2.0522154642321773e-08,0.0011253261473029,-0.0527554042637348,0.0,0.0,0.0,-0.0149864880368113,60.0,18.560895919799805,0.0,-8.63442792820024e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001059574642567,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001115783961722,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,8.241148316301405e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0001115783816203,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0005292779533192,285.0862731933594,294.1499938964844,299.0760498046875,294.9443664550781,299.61993408203125,299.09442138671875,285.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290004476904,2.0949018519900164e-08,0.0011289794929325,-0.0538693033158779,0.0,0.0,0.0,-0.0151981189846992,60.0,18.58093643188477,0.0,-8.690529540444913e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001059574642567,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001115783961722,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,8.241148316301405e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0001115783816203,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0005292779533192,285.0862731933594,294.1499938964844,299.0760498046875,294.9443664550781,299.61993408203125,299.09442138671875,285.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290004476904,2.0949018519900164e-08,0.0011289794929325,-0.0538693033158779,0.0,0.0,0.0,-0.0151981189846992,60.0,18.58093643188477,0.0,-8.690529540444913e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
