time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001062858573277,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001119242078857,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,8.266689837910235e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001119241933338,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0005309183034114,285.0892028808594,294.1499938964844,299.0594787597656,294.9441223144531,299.6087951660156,299.0772705078125,285.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132495002821,2.1358163238005545e-08,0.0011324736988171,-0.0549367889761924,0.0,0.0,0.0,-0.0154009284451603,60.0,18.603349685668945,0.0,-8.74447394494382e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001062858573277,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001119242078857,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,8.266689837910235e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001119241933338,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0005309183034114,285.0892028808594,294.1499938964844,299.0594787597656,294.9441223144531,299.6087951660156,299.0772705078125,285.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132495002821,2.1358163238005545e-08,0.0011324736988171,-0.0549367889761924,0.0,0.0,0.0,-0.0154009284451603,60.0,18.603349685668945,0.0,-8.74447394494382e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001066404875018,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001122976464102,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,8.294272265629843e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001122976391343,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0005326897953636,285.0923767089844,294.1499938964844,299.04296875,294.9440612792969,299.5975036621094,299.060302734375,285.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362775694578,2.1800017790951642e-08,0.0011362557997927,-0.0560893975198268,0.0,0.0,0.0,-0.0156199941411614,60.0,18.6291618347168,0.0,-8.802916084960088e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001066404875018,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001122976464102,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,8.294272265629843e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001122976391343,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0005326897953636,285.0923767089844,294.1499938964844,299.04296875,294.9440612792969,299.5975036621094,299.060302734375,285.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362775694578,2.1800017790951642e-08,0.0011362557997927,-0.0560893975198268,0.0,0.0,0.0,-0.0156199941411614,60.0,18.6291618347168,0.0,-8.802916084960088e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001068067649612,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0001124727423302,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,8.307203825097531e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0001124727350543,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0005335203604772,285.0940246582031,294.1499938964844,299.0347595214844,294.944091796875,299.591796875,299.0518493652344,285.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007180078276185e-08,0.0011380250798538,-0.0566297248005867,0.0,0.0,0.0,-0.0157226826995611,60.0,18.64225959777832,0.0,-8.830384246039102e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0001069790596375,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001126541756093,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,8.320604683831334e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0001126541683333,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0005343810189515,285.09576416015625,294.1499938964844,299.0265808105469,294.94415283203125,299.58599853515625,299.0434875488281,285.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221851025960866e-08,0.0011398586211726,-0.057189580053091,0.0,0.0,0.0,-0.0158290937542915,60.0,18.656118392944336,0.0,-8.858893352226006e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001073188977898,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001130120435846,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,8.34703678265214e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001130120363086,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.000536078645382,285.0994873046875,294.1499938964844,299.0102233886719,294.94439697265625,299.57427978515625,299.0268249511719,285.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645274100341346e-08,0.0011434791376814,-0.0582937039434909,0.0,0.0,0.0,-0.0160390026867389,60.0,18.68409538269043,0.0,-8.915258575825646e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001073188977898,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001130120435846,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,8.34703678265214e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001130120363086,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.000536078645382,285.0994873046875,294.1499938964844,299.0102233886719,294.94439697265625,299.57427978515625,299.0268249511719,285.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645274100341346e-08,0.0011434791376814,-0.0582937039434909,0.0,0.0,0.0,-0.0160390026867389,60.0,18.68409538269043,0.0,-8.915258575825646e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0001076604166883,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001133716796175,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,8.373599121114239e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001133716723416,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0005377845955081,285.1031799316406,294.1499938964844,298.9939880371094,294.9447326660156,299.56256103515625,299.0101318359375,285.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070793275792312e-08,0.0011471176985651,-0.0594030804932117,0.0,0.0,0.0,-0.0162499491125345,60.0,18.712139129638672,0.0,-8.97208281003259e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0001076604166883,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001133716796175,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,8.373599121114239e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001133716723416,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0005377845955081,285.1031799316406,294.1499938964844,298.9939880371094,294.9447326660156,299.56256103515625,299.0101318359375,285.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070793275792312e-08,0.0011471176985651,-0.0594030804932117,0.0,0.0,0.0,-0.0162499491125345,60.0,18.712139129638672,0.0,-8.97208281003259e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001079813737305,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001137096551246,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,8.398562204092741e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001137096478487,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0005393878673203,285.1072998046875,294.1499938964844,298.9777526855469,294.9451599121094,299.5505065917969,298.9935913085937,285.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505599832162,2.3470681398407578e-08,0.0011505364673212,-0.0604454427957534,0.0,0.0,0.0,-0.016448188573122,60.0,18.738758087158203,0.0,-9.025648495253337e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001079813737305,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0001137096551246,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,8.398562204092741e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001137096478487,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0005393878673203,285.1072998046875,294.1499938964844,298.9777526855469,294.9451599121094,299.5505065917969,298.9935913085937,285.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505599832162,2.3470681398407578e-08,0.0011505364673212,-0.0604454427957534,0.0,0.0,0.0,-0.016448188573122,60.0,18.738758087158203,0.0,-9.025648495253337e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001083120150724,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0001140578388003,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,8.424279076280072e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001140578315244,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0005410395096987,285.1113586425781,294.1499938964844,298.96160888671875,294.9456787109375,299.5385131835937,298.97705078125,285.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540869018062,2.3882657629314963e-08,0.0011540630366653,-0.0615191049873828,0.0,0.0,0.0,-0.0166524425148963,60.0,18.766159057617188,0.0,-9.080999774369049e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0001083120150724,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0001140578388003,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,8.424279076280072e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001140578315244,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0005410395096987,285.1113586425781,294.1499938964844,298.96160888671875,294.9456787109375,299.5385131835937,298.97705078125,285.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540869018062,2.3882657629314963e-08,0.0011540630366653,-0.0615191049873828,0.0,0.0,0.0,-0.0166524425148963,60.0,18.766159057617188,0.0,-9.080999774369049e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001084726754925,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001142270266427,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,8.436774805886671e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0001142270193668,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0005418420769274,285.1134033203125,294.1499938964844,298.9535217285156,294.9459533691406,299.5325012207031,298.9687805175781,285.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557932011783,2.4082829952476465e-08,0.001155769219622,-0.0620407126843929,0.0,0.0,0.0,-0.0167516488581895,60.0,18.77933692932129,0.0,-9.107955634135578e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001086233387468,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0001143856788985,299.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,8.448492735624313e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001143856716225,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0005425946437753,285.11553955078125,294.1499938964844,298.9454650878906,294.9462585449219,299.52642822265625,298.9605712890625,285.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573984520509,2.427055001419376e-08,0.0011573741212487,-0.0625298246741294,0.0,0.0,0.0,-0.0168447084724903,60.0,18.791501998901367,0.0,-9.13327085072524e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001089242941816,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001147025977843,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,8.471900218864903e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0001147025905083,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0005440979730337,285.11981201171875,294.1499938964844,298.9293518066406,294.94683837890625,299.5142822265625,298.9441223144531,285.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606076732277,2.4645524732136443e-08,0.0011605829931795,-0.0635066926479339,0.0,0.0,0.0,-0.0170306116342544,60.0,18.815792083740234,0.0,-9.1839417848405e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001089242941816,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0001147025977843,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,8.471900218864903e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,0.0001147025905083,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0005440979730337,285.11981201171875,294.1499938964844,298.9293518066406,294.94683837890625,299.5142822265625,298.9441223144531,285.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606076732277,2.4645524732136443e-08,0.0011605829931795,-0.0635066926479339,0.0,0.0,0.0,-0.0170306116342544,60.0,18.815792083740234,0.0,-9.1839417848405e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001091871818061,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0001149794334196,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,8.492347114952281e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001149794261436,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0005454111960716,285.1242980957031,294.1499938964844,298.9132385253906,294.9474792480469,299.50201416015625,298.927734375,286.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634057154878,2.4973065393396613e-08,0.0011633806861937,-0.0643598511815071,0.0,0.0,0.0,-0.0171929728239774,60.0,18.83591651916504,0.0,-9.228318731402396e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001091871818061,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,0.0001149794334196,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,8.492347114952281e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001149794261436,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0005454111960716,285.1242980957031,294.1499938964844,298.9132385253906,294.9474792480469,299.50201416015625,298.927734375,286.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634057154878,2.4973065393396613e-08,0.0011633806861937,-0.0643598511815071,0.0,0.0,0.0,-0.0171929728239774,60.0,18.83591651916504,0.0,-9.228318731402396e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001094372419174,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0001152427576016,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,8.511795749654993e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0001152427503257,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0005466603324748,285.1289367675781,294.1499938964844,298.8971252441406,294.9480895996094,299.4896240234375,298.9114074707031,286.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660733725875,2.5284624172172692e-08,0.0011660481104627,-0.0651712417602539,0.0,0.0,0.0,-0.0173474419862031,60.0,18.853269577026367,0.0,-9.270628709145968e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001094372419174,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0001152427576016,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,8.511795749654993e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0001152427503257,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0005466603324748,285.1289367675781,294.1499938964844,298.8971252441406,294.9480895996094,299.4896240234375,298.9114074707031,286.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660733725875,2.5284624172172692e-08,0.0011660481104627,-0.0651712417602539,0.0,0.0,0.0,-0.0173474419862031,60.0,18.853269577026367,0.0,-9.270628709145968e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001096637643058,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.000115481299872,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,8.529414481017739e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001154812853201,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.000547791889403,285.1336669921875,294.1499938964844,298.8809814453125,294.9486999511719,299.4771728515625,298.89508056640625,286.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.5566853523173453e-08,0.0011684603523463,-0.0659061521291732,0.0,0.0,0.0,-0.0174873508512973,60.0,18.86812210083008,0.0,-9.309039228355689e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0001096637643058,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.000115481299872,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,8.529414481017739e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001154812853201,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.000547791889403,285.1336669921875,294.1499938964844,298.8809814453125,294.9486999511719,299.4771728515625,298.89508056640625,286.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.5566853523173453e-08,0.0011684603523463,-0.0659061521291732,0.0,0.0,0.0,-0.0174873508512973,60.0,18.86812210083008,0.0,-9.309039228355689e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0001097442218451,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001155660211225,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,8.535671804565936e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001155660138465,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0005481937550939,285.13623046875,294.1499938964844,298.8728942871094,294.948974609375,299.4708251953125,298.8869323730469,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693401029333,2.566708445783661e-08,0.0011693143751472,-0.0661671161651611,0.0,0.0,0.0,-0.017537023872137,60.0,18.87078857421875,0.0,-9.322699412450677e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.000109854452603,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,0.0001156821017502,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,8.54424579301849e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001156820944743,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.0005487443995662,285.1387023925781,294.1499938964844,298.8648376464844,294.9492492675781,299.46453857421875,298.8787841796875,286.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705183424055,2.580442703958852e-08,0.0011704924982041,-0.0665246918797493,0.0,0.0,0.0,-0.0176051296293735,60.0,18.87721061706543,0.0,-9.341433582221725e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0001099755900213,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0001158096565632,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,8.553666702937335e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0001158096492872,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.000549349526409,285.1439819335937,294.1499938964844,298.8486328125,294.94976806640625,299.45172119140625,298.8624572753906,286.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718047317117,2.595532144766821e-08,0.0011717787710949,-0.0669175237417221,0.0,0.0,0.0,-0.0176799148321151,60.0,18.87682342529297,0.0,-9.362038611016033e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0001099755900213,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0001158096565632,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,8.553666702937335e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0001158096492872,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,0.000549349526409,285.1439819335937,294.1499938964844,298.8486328125,294.94976806640625,299.45172119140625,298.8624572753906,286.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718047317117,2.595532144766821e-08,0.0011717787710949,-0.0669175237417221,0.0,0.0,0.0,-0.0176799148321151,60.0,18.87682342529297,0.0,-9.362038611016033e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001100969166145,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0001159374151029,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,8.563102892367169e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.000115937407827,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0005499555845744,285.1493530273437,294.1499938964844,298.8323974609375,294.9501953125,299.4389038085937,298.8461303710937,286.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731075355783,2.61064680984191e-08,0.0011730814585462,-0.0673109665513038,0.0,0.0,0.0,-0.0177548956125974,60.0,18.87482452392578,0.0,-9.382698351600993e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001100969166145,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.0001159374151029,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,8.563102892367169e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.000115937407827,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0005499555845744,285.1493530273437,294.1499938964844,298.8323974609375,294.9501953125,299.4389038085937,298.8461303710937,286.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731075355783,2.61064680984191e-08,0.0011730814585462,-0.0673109665513038,0.0,0.0,0.0,-0.0177548956125974,60.0,18.87482452392578,0.0,-9.382698351600993e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.000110170134576,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0001160145184257,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,8.56879778439179e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0001160145111498,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.000550321303308,285.15484619140625,294.1499938964844,298.8160705566406,294.95050048828125,299.4259948730469,298.8297424316406,286.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738868197426,2.6197655600412872e-08,0.0011738606262952,-0.0675483271479606,0.0,0.0,0.0,-0.017800098285079,60.0,18.866500854492188,0.0,-9.395174771498205e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,0.000110170134576,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0001160145184257,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,8.56879778439179e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0001160145111498,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,0.000550321303308,285.15484619140625,294.1499938964844,298.8160705566406,294.95050048828125,299.4259948730469,298.8297424316406,286.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738868197426,2.6197655600412872e-08,0.0011738606262952,-0.0675483271479606,0.0,0.0,0.0,-0.017800098285079,60.0,18.866500854492188,0.0,-9.395174771498205e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001102024907595,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001160485917353,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,8.571314538130537e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0001160485844593,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.00055048300419,285.16046142578125,294.1499938964844,298.7996826171875,294.9507141113281,299.4130249023437,298.8133544921875,286.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742326896637,2.6237927386318922e-08,0.0011742064962163,-0.0676531493663787,0.0,0.0,0.0,-0.017820069566369,60.0,18.85200881958008,0.0,-9.400687162042233e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001102024907595,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001160485917353,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,8.571314538130537e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0001160485844593,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.00055048300419,285.16046142578125,294.1499938964844,298.7996826171875,294.9507141113281,299.4130249023437,298.8133544921875,286.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742326896637,2.6237927386318922e-08,0.0011742064962163,-0.0676531493663787,0.0,0.0,0.0,-0.017820069566369,60.0,18.85200881958008,0.0,-9.400687162042233e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001102328824345,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001160805913968,299.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,8.573677769163623e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0001160805841209,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0005506348097696,285.16326904296875,294.1499938964844,298.7914733886719,294.9507751464844,299.4065246582031,298.80517578125,286.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745577212423,2.6275774445139177e-08,0.0011745315277948,-0.0677516534924507,0.0,0.0,0.0,-0.0178388394415378,60.0,18.846330642700195,0.0,-9.40586915021413e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001102302339859,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001160778047051,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,8.573471859563142e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0001160777974291,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0005506215966306,285.16607666015625,294.1499938964844,298.7832336425781,294.9508056640625,299.4000549316406,298.7969665527344,286.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745188385248,2.6272436670637944e-08,0.001174492528662,-0.0677429810166359,0.0,0.0,0.0,-0.0178371332585811,60.0,18.839229583740234,0.0,-9.405413692320509e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0001101601083064,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0001160039610113,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,8.56801780173555e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0001160039537353,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0005502713029272,285.1717834472656,294.1499938964844,298.76666259765625,294.95074462890625,299.38702392578125,298.780517578125,286.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737702880054,2.6184993728861627e-08,0.001173744094558,-0.067515380680561,0.0,0.0,0.0,-0.0177937801927328,60.0,18.812911987304688,0.0,-9.393443178851157e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.0001101601083064,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0001160039610113,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,8.56801780173555e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0001160039537353,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0005502713029272,285.1717834472656,294.1499938964844,298.76666259765625,294.95074462890625,299.38702392578125,298.780517578125,286.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737702880054,2.6184993728861627e-08,0.001173744094558,-0.067515380680561,0.0,0.0,0.0,-0.0177937801927328,60.0,18.812911987304688,0.0,-9.393443178851157e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001100025401683,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001158380327979,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,8.55576217873022e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0001158380255219,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0005494842189364,285.1776428222656,294.1499938964844,298.75,294.95050048828125,299.3739318847656,298.76397705078125,286.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720934417098,2.59885890585565e-08,0.0011720674810931,-0.0670041218400001,0.0,0.0,0.0,-0.0176964271813631,60.0,18.773324966430664,0.0,-9.366583242353957e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
