time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001100025401683,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0001158380327979,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,8.55576217873022e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0001158380255219,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,0.0005494842189364,285.1776428222656,294.1499938964844,298.75,294.95050048828125,299.3739318847656,298.76397705078125,286.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720934417098,2.59885890585565e-08,0.0011720674810931,-0.0670041218400001,0.0,0.0,0.0,-0.0176964271813631,60.0,18.773324966430664,0.0,-9.366583242353957e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001096748237614,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0001154929341282,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,8.530273044016212e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0001154929268523,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0005478472448885,285.1836853027344,294.1499938964844,298.733154296875,294.9501953125,299.3607788085937,298.7472839355469,286.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686090147122,2.5580161988614243e-08,0.0011685834033414,-0.0659407898783683,0.0,0.0,0.0,-0.0174939949065446,60.0,18.707244873046875,0.0,-9.310851112331876e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001096748237614,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0001154929341282,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,8.530273044016212e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0001154929268523,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0005478472448885,285.1836853027344,294.1499938964844,298.733154296875,294.9501953125,299.3607788085937,298.7472839355469,286.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686090147122,2.5580161988614243e-08,0.0011685834033414,-0.0659407898783683,0.0,0.0,0.0,-0.0174939949065446,60.0,18.707244873046875,0.0,-9.310851112331876e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.000109395594336,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001151988908532,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,8.508555038133636e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001151988835772,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0005464524729177,285.18975830078125,294.1499938964844,298.716064453125,294.9499206542969,299.3476257324219,298.7305603027344,286.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656432179734,2.5232159472921012e-08,0.0011656179558485,-0.0650345981121063,0.0,0.0,0.0,-0.0173215251415967,60.0,18.64509391784668,0.0,-9.2634941495362e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.000109395594336,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,0.0001151988908532,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,8.508555038133636e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001151988835772,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0005464524729177,285.18975830078125,294.1499938964844,298.716064453125,294.9499206542969,299.3476257324219,298.7305603027344,286.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656432179734,2.5232159472921012e-08,0.0011656179558485,-0.0650345981121063,0.0,0.0,0.0,-0.0173215251415967,60.0,18.64509391784668,0.0,-9.2634941495362e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001091916274162,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0001149840973084,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,8.49269054015167e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0001149840900325,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0005454336060211,285.1928100585937,294.1499938964844,298.7074279785156,294.9498291015625,299.3410339355469,298.7221984863281,286.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634629918262,2.4977950374704964e-08,0.001163437962532,-0.0643725544214248,0.0,0.0,0.0,-0.0171954724937677,60.0,18.61160087585449,0.0,-9.228979536146653e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0001088929057004,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001146695285569,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,8.46945695229806e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.000114669521281,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0005439414526335,285.19586181640625,294.1499938964844,298.6987609863281,294.94976806640625,299.3344421386719,298.7138061523437,286.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602705344557,2.4605668613730813e-08,0.0011602459708228,-0.0634028613567352,0.0,0.0,0.0,-0.017010873183608,60.0,18.569732666015625,0.0,-9.17854876547608e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001080744114005,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.000113807618618,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,8.405796688748524e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.000113807611342,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.000539852946531,285.2020568847656,294.1499938964844,298.68121337890625,294.9496459960937,299.3212585449219,298.69696044921875,286.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515491642057,2.358567030569248e-08,0.0011515256483107,-0.0607451349496841,0.0,0.0,0.0,-0.0165052227675914,60.0,18.450912475585938,0.0,-9.041080772931309e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001080744114005,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.000113807618618,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,8.405796688748524e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.000113807611342,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.000539852946531,285.2020568847656,294.1499938964844,298.68121337890625,294.9496459960937,299.3212585449219,298.69696044921875,286.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515491642057,2.358567030569248e-08,0.0011515256483107,-0.0607451349496841,0.0,0.0,0.0,-0.0165052227675914,60.0,18.450912475585938,0.0,-9.041080772931309e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001070392027031,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001127174837165,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,8.325279486598447e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0001127174837165,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0005346818361431,285.2082824707031,294.1499938964844,298.6634216308594,294.9495849609375,299.30810546875,298.6801452636719,286.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405162513256,2.2295621349144312e-08,0.0011404940159991,-0.0573819577693939,0.0,0.0,0.0,-0.0158656872808933,60.0,18.30088806152344,0.0,-8.868700263064967e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001070392027031,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001127174837165,299.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,8.325279486598447e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0001127174837165,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0005346818361431,285.2082824707031,294.1499938964844,298.6634216308594,294.9495849609375,299.30810546875,298.6801452636719,286.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405162513256,2.2295621349144312e-08,0.0011404940159991,-0.0573819577693939,0.0,0.0,0.0,-0.0158656872808933,60.0,18.30088806152344,0.0,-8.868700263064967e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,0.0001057312911143,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0001113401958718,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,8.223552868003026e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0001113401885959,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0005281486082822,285.21453857421875,294.1499938964844,298.6454162597656,294.9495849609375,299.2950134277344,298.6634216308594,286.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265814537182,2.0665796185426192e-08,0.0011265607317909,-0.0531302541494369,0.0,0.0,0.0,-0.0150577295571565,60.0,18.11074447631836,0.0,-8.653285732407313e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,0.0001057312911143,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0001113401958718,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,8.223552868003026e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,0.0001113401885959,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0005281486082822,285.21453857421875,294.1499938964844,298.6454162597656,294.9495849609375,299.2950134277344,298.6634216308594,286.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265814537182,2.0665796185426192e-08,0.0011265607317909,-0.0531302541494369,0.0,0.0,0.0,-0.0150577295571565,60.0,18.11074447631836,0.0,-8.653285732407313e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001042664225678,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0001097976200981,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,8.109618647722527e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001097976128221,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0005208313232287,285.2208251953125,294.1499938964844,298.6271667480469,294.9496765136719,299.2820129394531,298.64678955078125,286.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109735351055,1.8840424331756367e-08,0.0011109546758234,-0.048365082591772,0.0,0.0,0.0,-0.0141528267413377,60.0,17.89124870300293,0.0,-8.415165098085708e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001042664225678,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0001097976200981,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,8.109618647722527e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0001097976128221,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0005208313232287,285.2208251953125,294.1499938964844,298.6271667480469,294.9496765136719,299.2820129394531,298.64678955078125,286.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109735351055,1.8840424331756367e-08,0.0011109546758234,-0.048365082591772,0.0,0.0,0.0,-0.0141528267413377,60.0,17.89124870300293,0.0,-8.415165098085708e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0001034977394738,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001089881552616,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,8.049832104006782e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001089881479856,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0005169915966689,285.2239685058594,294.1499938964844,298.61798095703125,294.9497375488281,299.2755126953125,298.6385498046875,286.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027822038158,1.7882578973171803e-08,0.0011027643922716,-0.0458632968366146,0.0,0.0,0.0,-0.0136779826134443,60.0,17.772323608398438,0.0,-8.291541320204487e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.000102722646261,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0001081719456124,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,7.989547157194465e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,0.0001081719383364,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0005131198558956,285.2271423339844,294.1499938964844,298.60870361328125,294.9498291015625,299.2690734863281,298.6304016113281,286.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945234680548,1.6916766654162533e-08,0.0010945065878331,-0.0433398373425006,0.0,0.0,0.0,-0.013199190609157,60.0,17.650148391723633,0.0,-8.167814513626581e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,0.0001012028660625,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001065715405275,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,7.871341949794441e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001065715332515,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0005055282963439,285.2334289550781,294.1499938964844,298.59002685546875,294.9500427246094,299.2562255859375,298.6142272949219,286.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078329863958,1.5023049471096783e-08,0.0010783148463815,-0.038389652967453,0.0,0.0,0.0,-0.0122604006901383,60.0,17.403202056884766,0.0,-7.927911838123691e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,0.0001012028660625,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001065715405275,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,7.871341949794441e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001065715332515,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0005055282963439,285.2334289550781,294.1499938964844,298.59002685546875,294.9500427246094,299.2562255859375,298.6142272949219,286.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078329863958,1.5023049471096783e-08,0.0010783148463815,-0.038389652967453,0.0,0.0,0.0,-0.0122604006901383,60.0,17.403202056884766,0.0,-7.927911838123691e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.974859858630224e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0001050401260727,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,7.75823209551163e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0001050401187967,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004982639802619,285.23974609375,294.1499938964844,298.5711364746094,294.9503173828125,299.2434387207031,298.59832763671875,286.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628338204696,1.3210998517365624e-08,0.0010628205491229,-0.03365034237504,0.0,0.0,0.0,-0.0113620916381478,60.0,17.157928466796875,0.0,-7.701699189510691e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.974859858630224e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0001050401260727,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,7.75823209551163e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0001050401187967,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004982639802619,285.23974609375,294.1499938964844,298.5711364746094,294.9503173828125,299.2434387207031,298.59832763671875,286.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628338204696,1.3210998517365624e-08,0.0010628205491229,-0.03365034237504,0.0,0.0,0.0,-0.0113620916381478,60.0,17.157928466796875,0.0,-7.701699189510691e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.845721069723368e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001036802350427,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,7.657790411030874e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001036802277667,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0004918132326565,285.2460327148437,294.1499938964844,298.552001953125,294.95068359375,299.2306823730469,298.5827331542969,286.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490731801837,1.1601925642423794e-08,0.0010490616550669,-0.0294400267302989,0.0,0.0,0.0,-0.0105644054710865,60.0,16.92868423461914,0.0,-7.503567900357666e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.845721069723368e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001036802350427,299.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,7.657790411030874e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0001036802277667,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0004918132326565,285.2460327148437,294.1499938964844,298.552001953125,294.95068359375,299.2306823730469,298.5827331542969,286.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490731801837,1.1601925642423794e-08,0.0010490616550669,-0.0294400267302989,0.0,0.0,0.0,-0.0105644054710865,60.0,16.92868423461914,0.0,-7.503567900357666e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.729681914905086e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001024582816171,299.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,7.567537249997258e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001024582743411,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0004860168555751,285.2523498535156,294.1499938964844,298.5326538085937,294.9511108398437,299.2179870605469,298.5673828125,286.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367083596065,1.0156091079238653e-08,0.0010366982314735,-0.0256555173546075,0.0,0.0,0.0,-0.0098476419225335,60.0,16.714412689208984,0.0,-7.327735573881e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.729681914905086e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001024582816171,299.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,7.567537249997258e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0001024582743411,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0004860168555751,285.2523498535156,294.1499938964844,298.5326538085937,294.9511108398437,299.2179870605469,298.5673828125,286.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367083596065,1.0156091079238653e-08,0.0010366982314735,-0.0256555173546075,0.0,0.0,0.0,-0.0098476419225335,60.0,16.714412689208984,0.0,-7.327735573881e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.678724018158392e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001019216651911,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.527902926085517e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001019216651911,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0004834713763557,285.2555236816406,294.1499938964844,298.5229187011719,294.95135498046875,299.2116394042969,298.559814453125,286.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312786325812,9.52116430141814e-09,0.0010312690865248,-0.0239932294934988,0.0,0.0,0.0,-0.0095328828319907,60.0,16.616546630859375,0.0,-7.251178146816528e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.63189741014503e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0001014285589917,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.49148239265196e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001014285589917,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0004811323306057,285.2586975097656,294.1499938964844,298.5130920410156,294.9515991210937,299.2052917480469,298.5523376464844,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262889554724,8.937720785695547e-09,0.0010262799914926,-0.0224655531346797,0.0,0.0,0.0,-0.0092436438426375,60.0,16.524316787719727,0.0,-7.181182581916802e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.550422691972926e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0001005705926218,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,7.428113167406991e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001005705853458,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0004770625091623,285.2650451660156,294.1499938964844,298.49334716796875,294.9521789550781,299.19256591796875,298.5374755859375,286.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176060022786,7.92257104365035e-09,0.0010175980860367,-0.0198071487247943,0.0,0.0,0.0,-0.0087403832003474,60.0,16.356828689575195,0.0,-7.060204154640817e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.550422691972926e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0001005705926218,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,7.428113167406991e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001005705853458,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0004770625091623,285.2650451660156,294.1499938964844,298.49334716796875,294.9521789550781,299.19256591796875,298.5374755859375,286.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176060022786,7.92257104365035e-09,0.0010175980860367,-0.0198071487247943,0.0,0.0,0.0,-0.0087403832003474,60.0,16.356828689575195,0.0,-7.060204154640817e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.484688052907586e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.987837984226644e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.376986468443647e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.987837256630884e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004737789568025,285.2714538574219,294.1499938964844,298.4733581542969,294.9527893066406,299.1798400878906,298.52276611328125,286.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106011759489,7.103549304332546e-09,0.0010105940746143,-0.0176620446145534,0.0,0.0,0.0,-0.0083343563601374,60.0,16.211807250976562,0.0,-6.963346521615676e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.484688052907586e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.987837984226644e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.376986468443647e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.987837256630884e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004737789568025,285.2714538574219,294.1499938964844,298.4733581542969,294.9527893066406,299.1798400878906,298.52276611328125,286.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106011759489,7.103549304332546e-09,0.0010105940746143,-0.0176620446145534,0.0,0.0,0.0,-0.0083343563601374,60.0,16.211807250976562,0.0,-6.963346521615676e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.436090476810932e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.936661808751523e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.339187868637964e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.936661081155762e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004713514063041,285.27789306640625,294.1499938964844,298.45318603515625,294.9535217285156,299.1670227050781,298.508056640625,286.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054229060187,6.498032334434356e-09,0.0010054163867607,-0.0160759761929512,0.0,0.0,0.0,-0.0080341761931777,60.0,16.091341018676758,0.0,-6.892167903060908e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.436090476810932e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.936661808751523e-05,299.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.339187868637964e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.936661081155762e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004713514063041,285.27789306640625,294.1499938964844,298.45318603515625,294.9535217285156,299.1670227050781,298.508056640625,286.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054229060187,6.498032334434356e-09,0.0010054163867607,-0.0160759761929512,0.0,0.0,0.0,-0.0080341761931777,60.0,16.091341018676758,0.0,-6.892167903060908e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.408585174242036e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.907697676680982e-05,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,7.317795098060742e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.90769694908522e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004699774726759,285.2843933105469,294.1499938964844,298.43280029296875,294.95428466796875,299.15411376953125,298.4928894042969,286.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024909861385,6.155319809408866e-09,0.0010024848161265,-0.0151782343164086,0.0,0.0,0.0,-0.0078642731532454,60.0,15.99973964691162,0.0,-6.852044265315271e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.408585174242036e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.907697676680982e-05,299.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,7.317795098060742e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,9.90769694908522e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004699774726759,285.2843933105469,294.1499938964844,298.43280029296875,294.95428466796875,299.15411376953125,298.4928894042969,286.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024909861385,6.155319809408866e-09,0.0010024848161265,-0.0151782343164086,0.0,0.0,0.0,-0.0078642731532454,60.0,15.99973964691162,0.0,-6.852044265315271e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.401213173987344e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,9.899934229906648e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,7.312060915865004e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,9.899934229906648e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.000469609251013,285.28765869140625,294.1499938964844,298.4225158691406,294.9547119140625,299.1476135253906,298.4850769042969,286.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017059976235,6.0634621767974295e-09,0.0010016999440267,-0.0149376047775149,0.0,0.0,0.0,-0.0078187389299273,60.0,15.96380615234375,0.0,-6.841309385663409e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.39844103413634e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,9.897015115711838e-05,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.309905049623922e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,9.897015115711838e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0004694707749877,285.2909545898437,294.1499938964844,298.4122009277344,294.9551696777344,299.1410827636719,298.4770202636719,286.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014100698754,6.0289120362710954e-09,0.001001404132694,-0.0148470969870686,0.0,0.0,0.0,-0.0078016086481511,60.0,15.934906005859377,0.0,-6.837274213467026e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.402889554621652e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.901699377223848e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.313364767469466e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.901699377223848e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0004696929827332,285.2975769042969,294.1499938964844,298.39141845703125,294.9560852050781,299.1279296875,298.46014404296875,286.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018825996667,6.084308168397001e-09,0.0010018765460699,-0.0149922147393226,0.0,0.0,0.0,-0.0078290645033121,60.0,15.89337158203125,0.0,-6.843745126161593e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.402889554621652e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.901699377223848e-05,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.313364767469466e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.901699377223848e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0004696929827332,285.2975769042969,294.1499938964844,298.39141845703125,294.9560852050781,299.1279296875,298.46014404296875,286.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018825996667,6.084308168397001e-09,0.0010018765460699,-0.0149922147393226,0.0,0.0,0.0,-0.0078290645033121,60.0,15.89337158203125,0.0,-6.843745126161593e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
