time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.416605462320148e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.916143608279526e-05,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,7.324032776523381e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.916142880683763e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004703781451098,285.3042907714844,294.1499938964844,298.37042236328125,294.95709228515625,299.1146240234375,298.44195556640625,286.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033436119556,6.255175488689701e-09,0.0010033373255282,-0.0154398139566183,0.0,0.0,0.0,-0.0079137692227959,60.0,15.871110916137695,0.0,-6.86372345626296e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.416605462320148e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.916143608279526e-05,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,7.324032776523381e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,9.916142880683763e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004703781451098,285.3042907714844,294.1499938964844,298.37042236328125,294.95709228515625,299.1146240234375,298.44195556640625,286.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033436119556,6.255175488689701e-09,0.0010033373255282,-0.0154398139566183,0.0,0.0,0.0,-0.0079137692227959,60.0,15.871110916137695,0.0,-6.86372345626296e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,9.433591912966222e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.934030822478236e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,7.337244460359216e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.934030094882472e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0004712266672868,285.31109619140625,294.1499938964844,298.3492126464844,294.95819091796875,299.10113525390625,298.42254638671875,286.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005154219456,6.466787993986145e-09,0.0010051477001979,-0.0159941334277391,0.0,0.0,0.0,-0.008018678985536,60.0,15.860596656799316,0.0,-6.888505765800802e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,9.433591912966222e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,9.934030822478236e-05,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,7.337244460359216e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.934030094882472e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0004712266672868,285.31109619140625,294.1499938964844,298.3492126464844,294.95819091796875,299.10113525390625,298.42254638671875,286.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005154219456,6.466787993986145e-09,0.0010051477001979,-0.0159941334277391,0.0,0.0,0.0,-0.008018678985536,60.0,15.860596656799316,0.0,-6.888505765800802e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.44744169828482e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,9.948614751920104e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,7.348016515607014e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,9.948614751920104e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0004719184944406,285.3179626464844,294.1499938964844,298.3278503417969,294.9593505859375,299.0875244140625,298.4021911621094,286.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066297836601,6.639318428369734e-09,0.0010066231479868,-0.0164460688829422,0.0,0.0,0.0,-0.0081042107194662,60.0,15.852728843688965,0.0,-6.908744154543457e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.44744169828482e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,9.948614751920104e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,7.348016515607014e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,9.948614751920104e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0004719184944406,285.3179626464844,294.1499938964844,298.3278503417969,294.9593505859375,299.0875244140625,298.4021911621094,286.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066297836601,6.639318428369734e-09,0.0010066231479868,-0.0164460688829422,0.0,0.0,0.0,-0.0081042107194662,60.0,15.852728843688965,0.0,-6.908744154543457e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,9.452833910472692e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,9.954292909242211e-05,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.35221037757583e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.954292909242211e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0004721878503914,285.3214416503906,294.1499938964844,298.31707763671875,294.9599304199219,299.08062744140625,298.3917236328125,286.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072035947814,6.706486921359556e-09,0.0010071968426927,-0.0166220106184482,0.0,0.0,0.0,-0.0081375055015087,60.0,15.848154067993164,0.0,-6.916631178910393e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,9.45727006183006e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.95896480162628e-05,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,7.355660636676475e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.95896480162628e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0004724094760604,285.324951171875,294.1499938964844,298.3062744140625,294.9605712890625,299.07373046875,298.38116455078125,286.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076763574033,6.7617493826332975e-09,0.0010076696053147,-0.0167667642235755,0.0,0.0,0.0,-0.0081649022176861,60.0,15.84280490875244,0.0,-6.923123407887033e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,9.46431900956668e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.96638773358427e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,7.361143070738763e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.966387005988508e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004727615742012,285.3320007324219,294.1499938964844,298.28448486328125,294.9618835449219,299.05975341796875,298.3597106933594,286.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084277018904,6.849545819420655e-09,0.0010084208333864,-0.0169967338442802,0.0,0.0,0.0,-0.0082084294408559,60.0,15.830184936523438,0.0,-6.933444751666684e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,9.46431900956668e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.96638773358427e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,7.361143070738763e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.966387005988508e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,0.0004727615742012,285.3320007324219,294.1499938964844,298.28448486328125,294.9618835449219,299.05975341796875,298.3597106933594,286.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084277018904,6.849545819420655e-09,0.0010084208333864,-0.0169967338442802,0.0,0.0,0.0,-0.0082084294408559,60.0,15.830184936523438,0.0,-6.933444751666684e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.470101213082673e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.97247625491582e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,7.365639612544328e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.972475527320056e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0004730504006147,285.339111328125,294.1499938964844,298.2625427246094,294.9632873535156,299.045654296875,298.33795166015625,286.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090433061122,6.9215619902252e-09,0.0010090363211929,-0.0171853695064783,0.0,0.0,0.0,-0.0082441298291087,60.0,15.816025733947754,0.0,-6.941915842162416e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.470101213082673e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.97247625491582e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,7.365639612544328e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.972475527320056e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0004730504006147,285.339111328125,294.1499938964844,298.2625427246094,294.9632873535156,299.045654296875,298.33795166015625,286.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090433061122,6.9215619902252e-09,0.0010090363211929,-0.0171853695064783,0.0,0.0,0.0,-0.0082441298291087,60.0,15.816025733947754,0.0,-6.941915842162416e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,9.475980914430691e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,9.978667367249729e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.370212551904842e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.978667367249729e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0004733441164717,285.3463134765625,294.1499938964844,298.2403869628906,294.9647521972656,299.0314025878906,298.3158874511719,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009669387713,6.994795409553944e-09,0.0010096624027937,-0.0173771902918815,0.0,0.0,0.0,-0.0082804337143898,60.0,15.801695823669434,0.0,-6.950536146632659e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,9.475980914430691e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,9.978667367249729e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.370212551904842e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.978667367249729e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0004733441164717,285.3463134765625,294.1499938964844,298.2403869628906,294.9647521972656,299.0314025878906,298.3158874511719,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009669387713,6.994795409553944e-09,0.0010096624027937,-0.0173771902918815,0.0,0.0,0.0,-0.0082804337143898,60.0,15.801695823669434,0.0,-6.950536146632659e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.48355664149858e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,9.98664545477368e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,7.37610534997657e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.986644727177918e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0004737225535791,285.35357666015625,294.1499938964844,298.21807861328125,294.96630859375,299.0169982910156,298.29351806640625,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104763787239,7.089161258022614e-09,0.0010104693938046,-0.0176243595778942,0.0,0.0,0.0,-0.0083272149786353,60.0,15.789214134216309,0.0,-6.961651166648154e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.48355664149858e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,9.98664545477368e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,7.37610534997657e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.986644727177918e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,0.0004737225535791,285.35357666015625,294.1499938964844,298.21807861328125,294.96630859375,299.0169982910156,298.29351806640625,286.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104763787239,7.089161258022614e-09,0.0010104693938046,-0.0176243595778942,0.0,0.0,0.0,-0.0083272149786353,60.0,15.789214134216309,0.0,-6.961651166648154e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.488136129220948e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,9.99146795948036e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,7.379666931228712e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,9.9914672318846e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0004739513096865,285.35723876953125,294.1499938964844,298.20684814453125,294.96710205078125,299.0097351074219,298.2822265625,286.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109648574143,7.1462098460983725e-09,0.0010109577560797,-0.0177737846970558,0.0,0.0,0.0,-0.0083554992452263,60.0,15.78406810760498,0.0,-6.968375743099386e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,9.493638935964556e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.997262532124296e-05,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,7.383947377093136e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.997262532124296e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0004742261953651,285.3609313964844,294.1499938964844,298.195556640625,294.9679260253906,299.00244140625,298.27081298828125,286.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115508921444,7.214760788798458e-09,0.0010115436743944,-0.0179533343762159,0.0,0.0,0.0,-0.0083894822746515,60.0,15.780024528503418,0.0,-6.976459587804129e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,9.507823415333404e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.000100122000731,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,7.394979184027761e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0001001219934551,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0004749347572214,285.36834716796875,294.1499938964844,298.1728820800781,294.9696350097656,298.9877014160156,298.24761962890625,286.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130614973604,7.391466105843847e-09,0.0010130540467798,-0.0184161607176065,0.0,0.0,0.0,-0.0084770796820521,60.0,15.775989532470703,0.0,-6.997319701440574e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,9.507823415333404e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.000100122000731,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,7.394979184027761e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.0001001219934551,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0004749347572214,285.36834716796875,294.1499938964844,298.1728820800781,294.9696350097656,298.9877014160156,298.24761962890625,286.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130614973604,7.391466105843847e-09,0.0010130540467798,-0.0184161607176065,0.0,0.0,0.0,-0.0084770796820521,60.0,15.775989532470703,0.0,-6.997319701440574e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.527061047265306e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001003245706669,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,7.409941463265568e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001003245706669,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004758957074955,285.3758239746094,294.1499938964844,298.1499938964844,294.971435546875,298.9727783203125,298.2235412597656,286.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151105234399,7.631120624296273e-09,0.001015102956444,-0.0190438423305749,0.0,0.0,0.0,-0.0085958847776055,60.0,15.777063369750977,0.0,-7.025661119541837e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,9.527061047265306e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001003245706669,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,7.409941463265568e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0001003245706669,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004758957074955,285.3758239746094,294.1499938964844,298.1499938964844,294.971435546875,298.9727783203125,298.2235412597656,286.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151105234399,7.631120624296273e-09,0.001015102956444,-0.0190438423305749,0.0,0.0,0.0,-0.0085958847776055,60.0,15.777063369750977,0.0,-7.025661119541837e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.553503332426772e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001006030215648,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,7.430507685057819e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0001006030215648,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0004772165557369,285.3834228515625,294.1499938964844,298.1086730957031,294.9613952636719,298.9574584960937,298.195556640625,286.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179274249821,7.960550441055148e-09,0.0010179193923249,-0.0199066177010536,0.0,0.0,0.0,-0.0087591940537095,60.0,15.777443885803224,0.0,-7.064711837756479e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,9.553503332426772e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001006030215648,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,7.430507685057819e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0001006030215648,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,0.0004772165557369,285.3834228515625,294.1499938964844,298.1086730957031,294.9613952636719,298.9574584960937,298.195556640625,286.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179274249821,7.960550441055148e-09,0.0010179193923249,-0.0199066177010536,0.0,0.0,0.0,-0.0087591940537095,60.0,15.777443885803224,0.0,-7.064711837756479e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.589804540155455e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001009853003779,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.458742038579658e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001009852931019,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0004790298989973,285.3910827636719,294.1499938964844,298.03228759765625,294.9286193847656,298.94110107421875,298.1544189453125,286.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217952076345,8.412819774150648e-09,0.0010217868257313,-0.0210910383611917,0.0,0.0,0.0,-0.0089834043756127,60.0,15.758325576782228,0.0,-7.118500633396252e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.589804540155455e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001009853003779,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,7.458742038579658e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001009852931019,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0004790298989973,285.3910827636719,294.1499938964844,298.03228759765625,294.9286193847656,298.94110107421875,298.1544189453125,286.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217952076345,8.412819774150648e-09,0.0010217868257313,-0.0210910383611917,0.0,0.0,0.0,-0.0089834043756127,60.0,15.758325576782228,0.0,-7.118500633396252e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,9.611369750928134e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.000101212390291,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,7.475515303667635e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,0.000101212383015,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0004801071481779,285.3949584960937,294.1499938964844,297.98175048828125,294.9041748046875,298.93231201171875,298.1264343261719,286.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024093828164,8.681497298823615e-09,0.0010240852134302,-0.021794619038701,0.0,0.0,0.0,-0.0091166030615568,60.0,15.739357948303224,0.0,-7.150551084578184e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.635776950744912e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0001014694062178,299.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,7.494498277083039e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0001014694062178,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0004813263367395,285.3988647460937,294.1499938964844,297.92340087890625,294.8746337890625,298.92303466796875,298.09228515625,286.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026693964377,8.985581168019507e-09,0.0010266850003972,-0.0225908812135458,0.0,0.0,0.0,-0.0092673497274518,60.0,15.71393871307373,0.0,-7.18691239853797e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,9.692571620689704e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0001020674826577,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,7.53867207095027e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0001020674753817,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0004841633199248,285.4067687988281,294.1499938964844,297.7846069335937,294.8009338378906,298.90289306640625,298.0054626464844,286.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327437194064,9.693179592318302e-09,0.0010327340569347,-0.0244436059147119,0.0,0.0,0.0,-0.0096181277185678,60.0,15.646470069885254,0.0,-7.271880519965634e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,9.692571620689704e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0001020674826577,299.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,7.53867207095027e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0001020674753817,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0004841633199248,285.4067687988281,294.1499938964844,297.7846069335937,294.8009338378906,298.90289306640625,298.0054626464844,286.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327437194064,9.693179592318302e-09,0.0010327340569347,-0.0244436059147119,0.0,0.0,0.0,-0.0096181277185678,60.0,15.646470069885254,0.0,-7.271880519965634e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,9.761031105881556e-05,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001027883918141,299.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,7.591918256366625e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001027883918141,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0004875830200035,285.4147644042969,294.1499938964844,297.6184387207031,294.7089233398437,298.8800048828125,297.8878173828125,286.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400377213954,1.0546126638644182e-08,0.0010400271276012,-0.0266765672713518,0.0,0.0,0.0,-0.0100409686565399,60.0,15.55532169342041,0.0,-7.374964638984238e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,9.761031105881556e-05,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001027883918141,299.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,7.591918256366625e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,0.0001027883918141,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0004875830200035,285.4147644042969,294.1499938964844,297.6184387207031,294.7089233398437,298.8800048828125,297.8878173828125,286.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400377213954,1.0546126638644182e-08,0.0010400271276012,-0.0266765672713518,0.0,0.0,0.0,-0.0100409686565399,60.0,15.55532169342041,0.0,-7.374964638984238e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.84100843197666e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001036305911839,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,7.654122600797564e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001036305911839,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0004915780737064,285.4228820800781,294.1499938964844,297.4274597167969,294.60009765625,298.8539733886719,297.7379150390625,286.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485585080459,1.1542585554025209e-08,0.0010485469829291,-0.0292847324162721,0.0,0.0,0.0,-0.0105349514633417,60.0,15.443553924560549,0.0,-7.496311127397348e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.84100843197666e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001036305911839,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,7.654122600797564e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001036305911839,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0004915780737064,285.4228820800781,294.1499938964844,297.4274597167969,294.60009765625,298.8539733886719,297.7379150390625,286.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485585080459,1.1542585554025209e-08,0.0010485469829291,-0.0292847324162721,0.0,0.0,0.0,-0.0105349514633417,60.0,15.443553924560549,0.0,-7.496311127397348e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.93453577393666e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0001046154793584,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,7.726866169832647e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001046154720825,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0004962499369867,285.43115234375,294.1499938964844,297.2142028808594,294.47589111328125,298.8240966796875,297.55328369140625,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585237760096,1.270788363427755e-08,0.0010585109703242,-0.0323340706527233,0.0,0.0,0.0,-0.0111126387491822,60.0,15.312618255615234,0.0,-7.639472698883766e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.93453577393666e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0001046154793584,299.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,7.726866169832647e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,0.0001046154720825,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0004962499369867,285.43115234375,294.1499938964844,297.2142028808594,294.47589111328125,298.8240966796875,297.55328369140625,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585237760096,1.270788363427755e-08,0.0010585109703242,-0.0323340706527233,0.0,0.0,0.0,-0.0111126387491822,60.0,15.312618255615234,0.0,-7.639472698883766e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.988916281145066e-05,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0001051881336024,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,7.769162766635418e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0001051881336024,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0004989663721062,285.43536376953125,294.1499938964844,297.1000366210937,294.40850830078125,298.8075866699219,297.44805908203125,286.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643184650689,1.3385447417135763e-08,0.0010643050773069,-0.0341067127883434,0.0,0.0,0.0,-0.0114485369995236,60.0,15.242466926574709,0.0,-7.723335926357322e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,0.0001004315272439,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,0.0001057592671713,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,7.811345858499408e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,0.0001057592598954,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0005016755894757,285.4396057128906,294.1499938964844,296.98126220703125,294.3378295898437,298.7899780273437,297.33551025390625,286.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700972052291,1.4061209085980408e-08,0.0010700831189751,-0.0358743220567703,0.0,0.0,0.0,-0.0117835393175482,60.0,15.167250633239746,0.0,-7.807431501305474e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001014172739814,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001067973134922,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,7.888015534263104e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001067973062163,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.000506599608343,285.4481811523437,294.1499938964844,296.7311706542969,294.1873779296875,298.7518615722656,297.0938415527344,286.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806006612256,1.5289428390019566e-08,0.0010805852944031,-0.0390861555933952,0.0,0.0,0.0,-0.0123924203217029,60.0,14.993752479553224,0.0,-7.961443060366946e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
