time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001014172739814,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001067973134922,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,7.888015534263104e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001067973062163,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,0.000506599608343,285.4481811523437,294.1499938964844,296.7311706542969,294.1873779296875,298.7518615722656,297.0938415527344,286.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806006612256,1.5289428390019566e-08,0.0010805852944031,-0.0390861555933952,0.0,0.0,0.0,-0.0123924203217029,60.0,14.993752479553224,0.0,-7.961443060366946e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001022198048303,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001076424159691,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.950434519443661e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001076424086932,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0005106084281578,285.4568786621094,294.1499938964844,296.46649169921875,294.02606201171875,298.70928955078125,296.8318786621094,286.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089151832275,1.6289369852984237e-08,0.00108913553413,-0.0417001582682132,0.0,0.0,0.0,-0.0128881325945258,60.0,14.778801918029783,0.0,-8.08793885198611e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001022198048303,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001076424159691,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.950434519443661e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001076424086932,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0005106084281578,285.4568786621094,294.1499938964844,296.46649169921875,294.02606201171875,298.70928955078125,296.8318786621094,286.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089151832275,1.6289369852984237e-08,0.00108913553413,-0.0417001582682132,0.0,0.0,0.0,-0.0128881325945258,60.0,14.778801918029783,0.0,-8.08793885198611e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.000102860838524,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0001083174502127,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,8.000293018994853e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001083174502127,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.000513810548,285.4657287597656,294.1499938964844,296.1897888183594,293.85546875,298.6612854003906,296.5546264648437,286.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959818027913,1.708808738953849e-08,0.001095964689739,-0.0437875352799892,0.0,0.0,0.0,-0.0132840881124138,60.0,14.51697063446045,0.0,-8.18969496663158e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.000102860838524,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0001083174502127,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,8.000293018994853e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001083174502127,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.000513810548,285.4657287597656,294.1499938964844,296.1897888183594,293.85546875,298.6612854003906,296.5546264648437,286.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959818027913,1.708808738953849e-08,0.001095964689739,-0.0437875352799892,0.0,0.0,0.0,-0.0132840881124138,60.0,14.51697063446045,0.0,-8.18969496663158e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001034579181578,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.00010894620209,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,8.046731818467379e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.00010894620209,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0005167930503375,285.47467041015625,294.1499938964844,295.90362548828125,293.67724609375,298.6089782714844,296.2667236328125,286.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023442493751,1.7832043397447706e-08,0.0011023264378309,-0.045731283724308,0.0,0.0,0.0,-0.0136529002338647,60.0,14.226574897766112,0.0,-8.28504553851417e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001034579181578,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.00010894620209,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,8.046731818467379e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.00010894620209,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0005167930503375,285.47467041015625,294.1499938964844,295.90362548828125,293.67724609375,298.6089782714844,296.2667236328125,286.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023442493751,1.7832043397447706e-08,0.0011023264378309,-0.045731283724308,0.0,0.0,0.0,-0.0136529002338647,60.0,14.226574897766112,0.0,-8.28504553851417e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,0.0001036557150655,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,0.0001091544909286,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,8.062116103246808e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0001091544909286,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0005177811253815,285.47918701171875,294.1499938964844,295.7577819824219,293.58575439453125,298.5806884765625,296.1196594238281,286.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044507846236,1.807848981627557e-08,0.0011044327402487,-0.046375073492527,0.0,0.0,0.0,-0.0137750692665576,60.0,14.06569480895996,0.0,-8.316753508097463e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.0001038158079609,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0001093230748665,299.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,8.07456744951196e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001093230748665,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0005185807822272,285.48370361328125,294.1499938964844,295.6105651855469,293.4930114746094,298.55157470703125,295.97174072265625,286.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061610421165,1.827796225484235e-08,0.001106142764911,-0.0468961037695407,0.0,0.0,0.0,-0.0138739785179495,60.0,13.89772891998291,0.0,-8.342460944277263e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001038681875797,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001093782411771,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,8.078641985775903e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001093782339012,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0005188424838706,285.4928283691406,294.1499938964844,295.3131408691406,293.30450439453125,298.4894104003906,295.6746826171875,286.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067163432016,1.834320784155352e-08,0.0011066980659961,-0.0470665208995342,0.0,0.0,0.0,-0.0139063093811273,60.0,13.52882957458496,-0.0,-8.350878744067813e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001038681875797,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001093782411771,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,8.078641985775903e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001093782339012,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0005188424838706,285.4928283691406,294.1499938964844,295.3131408691406,293.30450439453125,298.4894104003906,295.6746826171875,286.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067163432016,1.834320784155352e-08,0.0011066980659961,-0.0470665208995342,0.0,0.0,0.0,-0.0139063093811273,60.0,13.52882957458496,-0.0,-8.350878744067813e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001036451794789,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001091433950932,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,8.061296830419451e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001091433950932,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0005177285056561,285.5019836425781,294.1499938964844,295.013916015625,293.11346435546875,298.423095703125,295.3788146972656,286.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043414706364,1.806530391945671e-08,0.0011043234262615,-0.0463406257331371,0.0,0.0,0.0,-0.0137685500085353,60.0,13.124234199523926,-0.0,-8.31505460041626e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001036451794789,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001091433950932,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,8.061296830419451e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001091433950932,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0005177285056561,285.5019836425781,294.1499938964844,295.013916015625,293.11346435546875,298.423095703125,295.3788146972656,286.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043414706364,1.806530391945671e-08,0.0011043234262615,-0.0463406257331371,0.0,0.0,0.0,-0.0137685500085353,60.0,13.124234199523926,-0.0,-8.31505460041626e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,0.0001031066349241,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001085762851289,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,8.019409870030358e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0001085762778529,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0005150383803993,285.5111389160156,294.1499938964844,294.7154541015625,292.9217529296875,298.3522033691406,295.0885314941406,286.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986035922542,1.7394235385381762e-08,0.0010985862463712,-0.0445874668657779,0.0,0.0,0.0,-0.0134358769282698,60.0,12.685051918029783,-0.0,-8.22886576656856e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,0.0001031066349241,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0001085762851289,299.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,8.019409870030358e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0001085762778529,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0005150383803993,285.5111389160156,294.1499938964844,294.7154541015625,292.9217529296875,298.3522033691406,295.0885314941406,286.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986035922542,1.7394235385381762e-08,0.0010985862463712,-0.0445874668657779,0.0,0.0,0.0,-0.0134358769282698,60.0,12.685051918029783,-0.0,-8.22886576656856e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001023197401082,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001077476408681,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,7.958206697367132e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001077476408681,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0005111076752655,285.52032470703125,294.1499938964844,294.4203186035156,292.7311706542969,298.2776184082031,294.8053894042969,286.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902195936068,1.6413718384455933e-08,0.0010902031790465,-0.0420251637697219,0.0,0.0,0.0,-0.0129497991874814,60.0,12.221692085266112,-0.0,-8.103738480258471e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.0001023197401082,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001077476408681,299.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,7.958206697367132e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001077476408681,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0005111076752655,285.52032470703125,294.1499938964844,294.4203186035156,292.7311706542969,298.2776184082031,294.8053894042969,286.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902195936068,1.6413718384455933e-08,0.0010902031790465,-0.0420251637697219,0.0,0.0,0.0,-0.0129497991874814,60.0,12.221692085266112,-0.0,-8.103738480258471e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001018477123579,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001072505765478,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,7.921493670437485e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.0001072505692718,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0005087497993372,285.5248718261719,294.1499938964844,294.2748107910156,292.6369323730469,298.239013671875,294.66766357421875,286.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851891711354,1.5825552424075795e-08,0.0010851733386516,-0.0404877662658691,0.0,0.0,0.0,-0.012658217921853,60.0,11.984021186828612,-0.0,-8.02914001951649e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001013305954984,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.000106706022052,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,7.88127290434204e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.000106706022052,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0005061667179688,285.5294494628906,294.1499938964844,294.1310729980469,292.543701171875,298.19952392578125,294.5331420898437,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079679466784,1.5181207402292785e-08,0.0010796643327921,-0.0388031974434852,0.0,0.0,0.0,-0.0123387919738888,60.0,11.744047164916992,-0.0,-7.947812008524124e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001002311182674,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001055482280207,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,7.795758574502543e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001055482207448,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0005006746505387,285.5385131835937,294.1499938964844,293.85028076171875,292.3612365722656,298.1183776855469,294.27349853515625,286.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067965873517,1.38112534742163e-08,0.0010679521365091,-0.0352205373346805,0.0,0.0,0.0,-0.0116596575826406,60.0,11.264498710632324,-0.0,-7.776272070714185e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.0001002311182674,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001055482280207,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,7.795758574502543e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001055482207448,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0005006746505387,285.5385131835937,294.1499938964844,293.85028076171875,292.3612365722656,298.1183776855469,294.27349853515625,286.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067965873517,1.38112534742163e-08,0.0010679521365091,-0.0352205373346805,0.0,0.0,0.0,-0.0116596575826406,60.0,11.264498710632324,-0.0,-7.776272070714185e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.912941459333524e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0001043880765791,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.710070349276066e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0001043880765791,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0004951714072376,285.54754638671875,294.1499938964844,293.5804748535156,292.1858215332031,298.0345153808594,294.0285949707031,286.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562271345406,1.243853464671929e-08,0.0010562146781012,-0.0316293127834796,0.0,0.0,0.0,-0.0109791448339819,60.0,10.797151565551758,-0.0,-7.606261220871603e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.912941459333524e-05,299.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0001043880765791,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.710070349276066e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0001043880765791,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0004951714072376,285.54754638671875,294.1499938964844,293.5804748535156,292.1858215332031,298.0345153808594,294.0285949707031,286.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562271345406,1.243853464671929e-08,0.0010562146781012,-0.0316293127834796,0.0,0.0,0.0,-0.0109791448339819,60.0,10.797151565551758,-0.0,-7.606261220871603e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.807916649151592e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001032821091939,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.62838390073739e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001032821091939,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0004899251507595,285.5565185546875,294.1499938964844,293.32421875,292.0195007324219,297.9486389160156,293.7965087890625,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450362460687,1.1129941412946213e-08,0.0010450250701978,-0.0282047260552644,0.0,0.0,0.0,-0.0103304199874401,60.0,10.346891403198242,-0.0,-7.445939331773843e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.807916649151592e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001032821091939,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.62838390073739e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001032821091939,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0004899251507595,285.5565185546875,294.1499938964844,293.32421875,292.0195007324219,297.9486389160156,293.7965087890625,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450362460687,1.1129941412946213e-08,0.0010450250701978,-0.0282047260552644,0.0,0.0,0.0,-0.0103304199874401,60.0,10.346891403198242,-0.0,-7.445939331773843e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,9.722662798594683e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001023843506118,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,7.562075188616291e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001023843506118,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0004856666200794,285.5654602050781,294.1499938964844,293.0840759277344,291.8643493652344,297.8603515625,293.5801086425781,286.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103595177643,1.0067711997407969e-08,0.001035941648297,-0.0254241488873958,0.0,0.0,0.0,-0.009803825058043,60.0,9.93466854095459,-0.0,-7.31705540601979e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,9.722662798594683e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001023843506118,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,7.562075188616291e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001023843506118,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0004856666200794,285.5654602050781,294.1499938964844,293.0840759277344,291.8643493652344,297.8603515625,293.5801086425781,286.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103595177643,1.0067711997407969e-08,0.001035941648297,-0.0254241488873958,0.0,0.0,0.0,-0.009803825058043,60.0,9.93466854095459,-0.0,-7.31705540601979e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,9.684229735285044e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0001019796254695,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,7.53218264435418e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0001019796254695,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0004837467859033,285.5699157714844,294.1499938964844,292.9708557128906,291.7915954589844,297.815673828125,293.4760437011719,286.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318577988073,9.588846161534548e-09,0.0010318481363356,-0.0241704359650611,0.0,0.0,0.0,-0.0095664374530315,60.0,9.738865852355955,-0.0,-7.259320256025603e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,9.657850750954822e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001017018439597,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,7.511665899073705e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001017018439597,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0004824291099794,285.5743713378906,294.1499938964844,292.86260986328125,291.7224426269531,297.7704772949219,293.3743896484375,286.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290463687852,9.260173960967677e-09,0.0010290370555594,-0.0233098771423101,0.0,0.0,0.0,-0.0094034969806671,60.0,9.55618381500244,-0.0,-7.219825448601115e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.615470480639488e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0001012555658235,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,7.47870362829417e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0001012555585475,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0004803121555596,285.5832824707031,294.1499938964844,292.662353515625,291.5959777832031,297.6788024902344,293.1804504394531,286.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245291050523,8.732132350530719e-09,0.0010245203739032,-0.021927211433649,0.0,0.0,0.0,-0.0091417171061038,60.0,9.225872993469238,-0.0,-7.156599224344974e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.615470480639488e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0001012555658235,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,7.47870362829417e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0001012555585475,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0004803121555596,285.5832824707031,294.1499938964844,292.662353515625,291.5959777832031,297.6788024902344,293.1804504394531,286.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245291050523,8.732132350530719e-09,0.0010245203739032,-0.021927211433649,0.0,0.0,0.0,-0.0091417171061038,60.0,9.225872993469238,-0.0,-7.156599224344974e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,9.591774141881616e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001010060295811,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,7.460272900061682e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0001010060223052,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004791284736711,285.5922241210937,294.1499938964844,292.48590087890625,291.487060546875,297.5858154296875,292.99591064453125,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220031253993,8.436877863005066e-09,0.0010219946270808,-0.021154036745429,0.0,0.0,0.0,-0.0089953411370515,60.0,8.941505432128906,-0.0,-7.121367673335044e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,9.591774141881616e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001010060295811,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,7.460272900061682e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0001010060223052,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004791284736711,285.5922241210937,294.1499938964844,292.48590087890625,291.487060546875,297.5858154296875,292.99591064453125,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220031253993,8.436877863005066e-09,0.0010219946270808,-0.021154036745429,0.0,0.0,0.0,-0.0089953411370515,60.0,8.941505432128906,-0.0,-7.121367673335044e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,9.577551099937408e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0001008562539936,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,7.449210534105077e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0001008562467177,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.000478417990962,285.6011962890625,294.1499938964844,292.3358154296875,291.3978881835937,297.4919128417969,292.82305908203125,286.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204868158325,8.259651629316522e-09,0.0010204785503447,-0.0206899233162403,0.0,0.0,0.0,-0.0089074792340397,60.0,8.699692726135254,-0.0,-7.100261711912027e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,9.577551099937408e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.0001008562539936,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,7.449210534105077e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0001008562467177,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.000478417990962,285.6011962890625,294.1499938964844,292.3358154296875,291.3978881835937,297.4919128417969,292.82305908203125,286.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204868158325,8.259651629316522e-09,0.0010204785503447,-0.0206899233162403,0.0,0.0,0.0,-0.0089074792340397,60.0,8.699692726135254,-0.0,-7.100261711912027e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.5694515039213e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0001007709579425,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,7.442911010002717e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001007709579425,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0004780134186148,285.61016845703125,294.1499938964844,292.214599609375,291.33062744140625,297.39752197265625,292.66571044921875,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196239454671,8.158723474593899e-09,0.0010196157963946,-0.0204256102442741,0.0,0.0,0.0,-0.0088574457913637,60.0,8.502514839172363,-0.0,-7.08825567130589e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.5694515039213e-05,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0001007709579425,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,7.442911010002717e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001007709579425,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0004780134186148,285.61016845703125,294.1499938964844,292.214599609375,291.33062744140625,297.39752197265625,292.66571044921875,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196239454671,8.158723474593899e-09,0.0010196157963946,-0.0204256102442741,0.0,0.0,0.0,-0.0088574457913637,60.0,8.502514839172363,-0.0,-7.08825567130589e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.567641973262651e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001007519022095,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,7.441503112204373e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,0.0001007518949336,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0004779230221174,285.6146850585937,294.1499938964844,292.1656494140625,291.3058776855469,297.3503112792969,292.5943908691406,286.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194313945248,8.136165519090355e-09,0.0010194232454523,-0.0203665345907211,0.0,0.0,0.0,-0.0088462652638554,60.0,8.422438621520996,-0.0,-7.08557408302113e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,9.56685544224456e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001007436221698,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,7.44089120416902e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0001007436148938,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0004778837319463,285.61920166015625,294.1499938964844,292.1248474121094,291.28741455078125,297.3031921386719,292.5274353027344,286.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193480411544,8.126361805693705e-09,0.0010193398920819,-0.0203408580273389,0.0,0.0,0.0,-0.0088414074853062,60.0,8.352225303649902,-0.0,-7.084408082391749e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
