time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,9.568513632984832e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001007610771921,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,7.442180503858253e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001007610771921,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0004779665614478,285.6282653808594,294.1499938964844,292.06915283203125,291.2704162597656,297.2094421386719,292.40728759765625,286.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195230133831,8.147003072167536e-09,0.0010195148643106,-0.0203949157148599,0.0,0.0,0.0,-0.0088516324758529,60.0,8.242362976074219,-0.0,-7.086862297001062e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,9.568513632984832e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001007610771921,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,7.442180503858253e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001007610771921,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0004779665614478,285.6282653808594,294.1499938964844,292.06915283203125,291.2704162597656,297.2094421386719,292.40728759765625,286.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195230133831,8.147003072167536e-09,0.0010195148643106,-0.0203949157148599,0.0,0.0,0.0,-0.0088516324758529,60.0,8.242362976074219,-0.0,-7.086862297001062e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.574471187079324e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001008238104986,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,7.446814561262727e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001008238104986,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.000478264177218,285.6373596191406,294.1499938964844,292.04998779296875,291.28173828125,297.11688232421875,292.31231689453125,286.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201579425483,8.221214820025581e-09,0.0010201496770605,-0.0205892659723758,0.0,0.0,0.0,-0.0088884234428405,60.0,8.184028625488281,-0.0,-7.095687948321938e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,9.574471187079324e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001008238104986,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,7.446814561262727e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,0.0001008238104986,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,0.000478264177218,285.6373596191406,294.1499938964844,292.04998779296875,291.28173828125,297.11688232421875,292.31231689453125,286.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201579425483,8.221214820025581e-09,0.0010201496770605,-0.0205892659723758,0.0,0.0,0.0,-0.0088884234428405,60.0,8.184028625488281,-0.0,-7.095687948321938e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,9.582062921253964e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001009037587209,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,7.452719000866637e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001009037587209,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0004786434001289,285.6465148925781,294.1499938964844,292.04998779296875,291.3076477050781,297.0258483886719,292.2413330078125,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209671454504,8.315788058155249e-09,0.0010209587635472,-0.0208369344472885,0.0,0.0,0.0,-0.008935309946537,60.0,8.165458679199219,-0.0,-7.106943655799115e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,9.582062921253964e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001009037587209,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,7.452719000866637e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001009037587209,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0004786434001289,285.6465148925781,294.1499938964844,292.04998779296875,291.3076477050781,297.0258483886719,292.2413330078125,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209671454504,8.315788058155249e-09,0.0010209587635472,-0.0208369344472885,0.0,0.0,0.0,-0.008935309946537,60.0,8.165458679199219,-0.0,-7.106943655799115e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,9.580174810253084e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001008838735288,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.451250712620094e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001008838735288,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0004785490746144,285.6556701660156,294.1499938964844,292.04998779296875,291.3329772949219,296.9366149902344,292.1909484863281,286.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207657469436,8.292249553676356e-09,0.0010207574814558,-0.0207752902060747,0.0,0.0,0.0,-0.008923640474677,60.0,8.161444664001465,-0.0,-7.104141275249276e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,9.580174810253084e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001008838735288,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,7.451250712620094e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001008838735288,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0004785490746144,285.6556701660156,294.1499938964844,292.04998779296875,291.3329772949219,296.9366149902344,292.1909484863281,286.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207657469436,8.292249553676356e-09,0.0010207574814558,-0.0207752902060747,0.0,0.0,0.0,-0.008923640474677,60.0,8.161444664001465,-0.0,-7.104141275249276e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,9.574833529768512e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0001008276303764,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,7.447096140822396e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0001008276303764,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0004782822798006,285.6602783203125,294.1499938964844,292.04998779296875,291.3454284667969,296.8926696777344,292.1712951660156,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020195079036,8.225693903796127e-09,0.0010201868135482,-0.0206009950488805,0.0,0.0,0.0,-0.008890638127923,60.0,8.159955024719238,-0.0,-7.096220855373758e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.56761432462372e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0001007516111712,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,7.44148128433153e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0001007516111712,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0004779216833412,285.66485595703125,294.1499938964844,292.04998779296875,291.35772705078125,296.84912109375,292.1545715332031,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194259230047,8.135745410697837e-09,0.0010194177739322,-0.020365435630083,0.0,0.0,0.0,-0.0088460473343729,60.0,8.158182144165039,-0.0,-7.085524345029627e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,9.552308620186524e-05,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001005904341582,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,7.429577090078965e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001005904341582,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0004771571548189,285.674072265625,294.1499938964844,292.04998779296875,291.3818664550781,296.7633056640625,292.1279296875,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.945037516776665e-09,0.0010177887743338,-0.0198659878224134,0.0,0.0,0.0,-0.0087515143677592,60.0,8.15477180480957,-0.0,-7.062870821528122e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,9.552308620186524e-05,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001005904341582,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,7.429577090078965e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001005904341582,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0004771571548189,285.674072265625,294.1499938964844,292.04998779296875,291.3818664550781,296.7633056640625,292.1279296875,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.945037516776665e-09,0.0010177887743338,-0.0198659878224134,0.0,0.0,0.0,-0.0087515143677592,60.0,8.15477180480957,-0.0,-7.062870821528122e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,9.543734631733967e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.0001005001395242,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,7.422907947329804e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0001005001395242,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0004767288337461,285.68328857421875,294.1499938964844,292.04998779296875,291.4053649902344,296.6791381835937,292.1083374023437,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168828302994,7.838193205600419e-09,0.0010168749140575,-0.0195861682295799,0.0,0.0,0.0,-0.0086985463276505,60.0,8.154873847961426,-0.0,-7.050194739122162e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,9.543734631733967e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.0001005001395242,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,7.422907947329804e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0001005001395242,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,0.0004767288337461,285.68328857421875,294.1499938964844,292.04998779296875,291.4053649902344,296.6791381835937,292.1083374023437,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168828302994,7.838193205600419e-09,0.0010168749140575,-0.0195861682295799,0.0,0.0,0.0,-0.0086985463276505,60.0,8.154873847961426,-0.0,-7.050194739122162e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,9.55204013735056e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001005876038107,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,7.429367542499676e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001005876038107,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0004771437379531,285.6925354003906,294.1499938964844,292.04998779296875,291.42822265625,296.5962829589844,292.09259033203125,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177670046687,7.941661550603385e-09,0.0010177589720115,-0.0198571477085351,0.0,0.0,0.0,-0.0087498361244797,60.0,8.163436889648438,-0.0,-7.062470075425153e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,9.55204013735056e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001005876038107,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,7.429367542499676e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001005876038107,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0004771437379531,285.6925354003906,294.1499938964844,292.04998779296875,291.42822265625,296.5962829589844,292.09259033203125,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177670046687,7.941661550603385e-09,0.0010177589720115,-0.0198571477085351,0.0,0.0,0.0,-0.0087498361244797,60.0,8.163436889648438,-0.0,-7.062470075425153e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.598161705071108e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0001010732885333,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.465240196324885e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001010732885333,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0004794476262759,285.7018737792969,294.1499938964844,292.04998779296875,291.45037841796875,296.5146179199219,292.080810546875,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226803133264,8.516287230975195e-09,0.0010226718150079,-0.0213619899004697,0.0,0.0,0.0,-0.0090346988290548,60.0,8.192856788635254,-0.0,-7.130834944746314e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.598161705071108e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0001010732885333,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.465240196324885e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0001010732885333,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,0.0004794476262759,285.7018737792969,294.1499938964844,292.04998779296875,291.45037841796875,296.5146179199219,292.080810546875,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226803133264,8.516287230975195e-09,0.0010226718150079,-0.0213619899004697,0.0,0.0,0.0,-0.0090346988290548,60.0,8.192856788635254,-0.0,-7.130834944746314e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,9.6459683845751e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001015767120406,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,7.502423250116408e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001015767120406,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0004818356537725,285.7065734863281,294.1499938964844,292.04998779296875,291.4612121582031,296.4740295410156,292.0758056640625,286.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277803521603,9.111920107329752e-09,0.0010277711553499,-0.0229216888546943,0.0,0.0,0.0,-0.0093300100415945,60.0,8.22115421295166,-0.0,-7.20204553772419e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,9.71642803051509e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0001023186850943,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,7.557225035270676e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0001023186850943,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0004853552381973,285.7113342285156,294.1499938964844,292.04998779296875,291.47186279296875,296.4334716796875,292.0714416503906,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352797107771,9.98978055832822e-09,0.0010352696990594,-0.0252201315015554,0.0,0.0,0.0,-0.0097651630640029,60.0,8.262829780578613,-0.0,-7.30764426748465e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,9.95001901173964e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001047785190166,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,7.738907152088359e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001047785117407,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004970236332155,285.7210388183594,294.1499938964844,292.04998779296875,291.4925842285156,296.3520202636719,292.0635986328125,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601660469546,1.2900207124744156e-08,0.0010601531248539,-0.0328372605144977,0.0,0.0,0.0,-0.0112079689279198,60.0,8.394208908081055,-0.0,-7.66323040579664e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,9.95001901173964e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001047785190166,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,7.738907152088359e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001047785117407,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004970236332155,285.7210388183594,294.1499938964844,292.04998779296875,291.4925842285156,296.3520202636719,292.0635986328125,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601660469546,1.2900207124744156e-08,0.0010601531248539,-0.0328372605144977,0.0,0.0,0.0,-0.0112079689279198,60.0,8.394208908081055,-0.0,-7.66323040579664e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0001031577921821,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0001086301490431,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,8.023387636058033e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0001086301417672,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0005152940866537,285.7311096191406,294.1499938964844,292.04998779296875,291.5126037597656,296.2692565917969,292.0575256347656,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991331655532,1.7457555401279023e-08,0.0010991157032549,-0.0447529219090938,0.0,0.0,0.0,-0.013467208482325,60.0,8.611479759216309,-0.0,-8.236980875153679e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0001031577921821,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0001086301490431,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,8.023387636058033e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0001086301417672,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0005152940866537,285.7311096191406,294.1499938964844,292.04998779296875,291.5126037597656,296.2692565917969,292.0575256347656,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991331655532,1.7457555401279023e-08,0.0010991157032549,-0.0447529219090938,0.0,0.0,0.0,-0.013467208482325,60.0,8.611479759216309,-0.0,-8.236980875153679e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001074096871889,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001131075987359,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,8.35409082355909e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001131075987359,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0005365331890061,285.7416076660156,294.1499938964844,292.04998779296875,291.5318298339844,296.1848449707031,292.0535583496094,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444347910583,2.2755672901553226e-08,0.0011444120900705,-0.0585815571248531,0.0,0.0,0.0,-0.0160936750471591,60.0,8.892415046691895,-0.0,-8.92998528456701e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001074096871889,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001131075987359,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,8.35409082355909e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001131075987359,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0005365331890061,285.7416076660156,294.1499938964844,292.04998779296875,291.5318298339844,296.1848449707031,292.0535583496094,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444347910583,2.2755672901553226e-08,0.0011444120900705,-0.0585815571248531,0.0,0.0,0.0,-0.0160936750471591,60.0,8.892415046691895,-0.0,-8.92998528456701e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001111646124627,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001170617179013,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,8.646140486234799e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001170617106254,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0005552897928282,285.75250244140625,294.1499938964844,292.04998779296875,291.55029296875,296.0992126464844,292.05157470703125,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844474356621,2.7434801097570016e-08,0.0011844199616461,-0.0707674771547317,0.0,0.0,0.0,-0.0184133071452379,60.0,9.184104919433594,-0.0,-9.565260938870781e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001111646124627,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001170617179013,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,8.646140486234799e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0001170617106254,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0005552897928282,285.75250244140625,294.1499938964844,292.04998779296875,291.55029296875,296.0992126464844,292.05157470703125,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844474356621,2.7434801097570016e-08,0.0011844199616461,-0.0707674771547317,0.0,0.0,0.0,-0.0184133071452379,60.0,9.184104919433594,-0.0,-9.565260938870781e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001124289337894,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0001183931017294,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,8.744476508582011e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001183931017294,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0005616053240373,285.758056640625,294.1499938964844,292.04998779296875,291.5592041015625,296.0563659667969,292.051025390625,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979393893852,2.901038165248337e-08,0.0011979104019701,-0.0748640969395637,0.0,0.0,0.0,-0.0191944800317287,60.0,9.306353569030762,-0.0,-9.784075416519045e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.000112995650852,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001189898830489,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,8.788554259808734e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001189898830489,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0005644361954182,285.7636413574219,294.1499938964844,292.04998779296875,291.56793212890625,296.013916015625,292.0506591796875,286.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012039905413985,2.9716627381048972e-08,0.0012039607390761,-0.0766991972923278,0.0,0.0,0.0,-0.0195446535944938,60.0,9.395017623901367,-0.0,-9.88295951742657e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001115043269237,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001174194476334,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,8.672562398714945e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001174194403574,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0005569867207668,285.7746887207031,294.1499938964844,292.04998779296875,291.5847473144531,295.9312438964844,292.05029296875,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880879756063,2.785810870875593e-08,0.0011880601523444,-0.0718684419989585,0.0,0.0,0.0,-0.018623262643814,60.0,9.43920612335205,-0.0,-9.623804686498261e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001115043269237,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001174194476334,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,8.672562398714945e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001174194403574,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0005569867207668,285.7746887207031,294.1499938964844,292.04998779296875,291.5847473144531,295.9312438964844,292.05029296875,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880879756063,2.785810870875593e-08,0.0011880601523444,-0.0718684419989585,0.0,0.0,0.0,-0.018623262643814,60.0,9.43920612335205,-0.0,-9.623804686498261e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0001075367690646,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001132414181483,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,8.363974484382197e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001132414181483,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.000537168001756,285.7853698730469,294.1499938964844,292.04998779296875,291.6007080078125,295.85284423828125,292.0501403808594,286.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458148946985,2.2913958730441664e-08,0.0011457919608801,-0.0589942038059234,0.0,0.0,0.0,-0.0161722768098115,60.0,9.301194190979004,-0.0,-8.95111611498578e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0001075367690646,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,0.0001132414181483,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,8.363974484382197e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001132414181483,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.000537168001756,285.7853698730469,294.1499938964844,292.04998779296875,291.6007080078125,295.85284423828125,292.0501403808594,286.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458148946985,2.2913958730441664e-08,0.0011457919608801,-0.0589942038059234,0.0,0.0,0.0,-0.0161722768098115,60.0,9.301194190979004,-0.0,-8.95111611498578e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,0.0001029098784783,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.000108369080408,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,8.004104893188924e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.000108369073132,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0005140557186678,285.7955627441406,294.1499938964844,292.04998779296875,291.6158142089844,295.7796936035156,292.0500793457031,286.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965162655338,1.7148543918210635e-08,0.0010964991524815,-0.0439454913139343,0.0,0.0,0.0,-0.0133141474798321,60.0,9.047577857971191,-0.0,-8.197420697797497e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767578125,0.0,0.0,0.0001029098784783,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.000108369080408,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,8.004104893188924e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.000108369073132,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0005140557186678,285.7955627441406,294.1499938964844,292.04998779296875,291.6158142089844,295.7796936035156,292.0500793457031,286.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965162655338,1.7148543918210635e-08,0.0010964991524815,-0.0439454913139343,0.0,0.0,0.0,-0.0133141474798321,60.0,9.047577857971191,-0.0,-8.197420697797497e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.879915887722746e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001040402930811,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,7.68438185332343e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001040402930811,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.000493521860335,285.8053894042969,294.1499938964844,292.04998779296875,291.6300048828125,295.7103271484375,292.050048828125,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052715582773,1.2026611706517087e-08,0.0010527034755796,-0.0305514112114906,0.0,0.0,0.0,-0.0107749933376908,60.0,8.773926734924316,-0.0,-7.555609471410207e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.879915887722746e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001040402930811,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,7.68438185332343e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001040402930811,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.000493521860335,285.8053894042969,294.1499938964844,292.04998779296875,291.6300048828125,295.7103271484375,292.050048828125,286.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052715582773,1.2026611706517087e-08,0.0010527034755796,-0.0305514112114906,0.0,0.0,0.0,-0.0107749933376908,60.0,8.773926734924316,-0.0,-7.555609471410207e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,9.72133784671314e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001023703880491,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.5610434578266e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001023703880491,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0004856005834881,285.81024169921875,294.1499938964844,292.04998779296875,291.6367492675781,295.6766662597656,292.050048828125,286.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358175495639,1.0050805521188977e-08,0.0010358075378462,-0.0253798756748437,0.0,0.0,0.0,-0.0097954962402582,60.0,8.646406173706055,-0.0,-7.315011885111744e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
