time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,9.600388875696808e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001010967389447,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,7.466972601832822e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001010967389447,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0004795589484274,285.81500244140625,294.1499938964844,292.04998779296875,291.6432800292969,295.6436462402344,292.0500183105469,286.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229243198409,8.543857177301106e-09,0.0010229158215224,-0.0214341785758733,0.0,0.0,0.0,-0.0090484069660305,60.0,8.535500526428223,-0.0,-7.134122625984676e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,9.459513239562511e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.96132439468056e-05,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,7.35740177333355e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.96132439468056e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0004725219041574,285.824462890625,294.1499938964844,292.04998779296875,291.6556396484375,295.5792541503906,292.0500183105469,287.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007909537293,6.788652751055224e-09,0.001007902668789,-0.0168372299522161,0.0,0.0,0.0,-0.008178255520761,60.0,8.375035285949707,-0.0,-6.926285323061165e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,9.459513239562511e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.96132439468056e-05,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,7.35740177333355e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.96132439468056e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0004725219041574,285.824462890625,294.1499938964844,292.04998779296875,291.6556396484375,295.5792541503906,292.0500183105469,287.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007909537293,6.788652751055224e-09,0.001007902668789,-0.0168372299522161,0.0,0.0,0.0,-0.008178255520761,60.0,8.375035285949707,-0.0,-6.926285323061165e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.442355076316744e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.94325673673302e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,7.344056939473376e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.943256009137258e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0004716648254543,285.8338623046875,294.1499938964844,292.04998779296875,291.6670227050781,295.5164489746094,292.0500183105469,287.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060776257887,6.574869093611824e-09,0.0010060711065307,-0.0162772499024868,0.0,0.0,0.0,-0.0080722561106085,60.0,8.303193092346191,-0.0,-6.90118042712129e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.442355076316744e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,9.94325673673302e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,7.344056939473376e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.943256009137258e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0004716648254543,285.8338623046875,294.1499938964844,292.04998779296875,291.6670227050781,295.5164489746094,292.0500183105469,287.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060776257887,6.574869093611824e-09,0.0010060711065307,-0.0162772499024868,0.0,0.0,0.0,-0.0080722561106085,60.0,8.303193092346191,-0.0,-6.90118042712129e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,9.52508780756034e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.000100303783256,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,7.408404053421691e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001003037759801,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0004757974820677,285.8432922363281,294.1499938964844,292.04998779296875,291.67742919921875,295.4544982910156,292.0500183105469,287.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148900328204,7.60562546275878e-09,0.0010148824658244,-0.0189770702272653,0.0,0.0,0.0,-0.0085832327604293,60.0,8.311722755432129,-0.0,-7.022643444543064e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,9.52508780756034e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.000100303783256,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,7.408404053421691e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001003037759801,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0004757974820677,285.8432922363281,294.1499938964844,292.04998779296875,291.67742919921875,295.4544982910156,292.0500183105469,287.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148900328204,7.60562546275878e-09,0.0010148824658244,-0.0189770702272653,0.0,0.0,0.0,-0.0085832327604293,60.0,8.311722755432129,-0.0,-7.022643444543064e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,9.674124885350466e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001018732073134,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,7.524321699747816e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001018732073134,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0004832422127947,285.8528747558594,294.1499938964844,292.04998779296875,291.68682861328125,295.39288330078125,292.0500183105469,287.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307685006409,9.462493011369588e-09,0.0010307590709999,-0.0238396227359771,0.0,0.0,0.0,-0.009503754787147,60.0,8.382431030273438,-0.0,-7.244125299621373e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,9.674124885350466e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001018732073134,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,7.524321699747816e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001018732073134,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0004832422127947,285.8528747558594,294.1499938964844,292.04998779296875,291.68682861328125,295.39288330078125,292.0500183105469,287.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307685006409,9.462493011369588e-09,0.0010307590709999,-0.0238396227359771,0.0,0.0,0.0,-0.009503754787147,60.0,8.382431030273438,-0.0,-7.244125299621373e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,9.760562534211203e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001027834441629,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,7.59155154810287e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001027834368869,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0004875599406659,285.85772705078125,294.1499938964844,292.04998779296875,291.691162109375,295.3620910644531,292.0500183105469,287.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103997788392,1.0539445760571198e-08,0.0010399672901257,-0.0266590807586908,0.0,0.0,0.0,-0.0100376429036259,60.0,8.433693885803223,-0.0,-7.374154620265473e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,9.848621994024144e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0001037107504089,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,7.660042319912463e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0001037107504089,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0004919586936011,285.8626403808594,294.1499938964844,292.04998779296875,291.6952209472656,295.3313293457031,292.0500183105469,287.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049360493198,1.1636613450605182e-08,0.0010493488516658,-0.0295308157801628,0.0,0.0,0.0,-0.0105815548449754,60.0,8.490275382995605,-0.0,-7.507812682661098e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001001038835966,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001054142267093,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,7.785860361764207e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001054142267093,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,0.0005000392557121,285.8725891113281,294.1499938964844,292.04998779296875,291.7025756835937,295.2698974609375,292.0500183105469,287.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665975278243,1.3652156738430676e-08,0.0010665839072316,-0.0348043926060199,0.0,0.0,0.0,-0.011580747552216,60.0,8.605738639831543,-0.0,-7.75647279738223e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001001038835966,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001054142267093,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,7.785860361764207e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001054142267093,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,0.0005000392557121,285.8725891113281,294.1499938964844,292.04998779296875,291.7025756835937,295.2698974609375,292.0500183105469,287.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665975278243,1.3652156738430676e-08,0.0010665839072316,-0.0348043926060199,0.0,0.0,0.0,-0.011580747552216,60.0,8.605738639831543,-0.0,-7.75647279738223e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001013988658087,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0001067779085133,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,7.886581443017349e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0001067779012373,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0005065079312771,285.8826599121094,294.1499938964844,292.04998779296875,291.7088317871094,295.20880126953125,292.04998779296875,287.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803964687511,1.5265678499076785e-08,0.0010803811019286,-0.0390240587294101,0.0,0.0,0.0,-0.0123806400224566,60.0,8.710148811340332,-0.0,-7.95845096490666e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.0001013988658087,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0001067779085133,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,7.886581443017349e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0001067779012373,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0005065079312771,285.8826599121094,294.1499938964844,292.04998779296875,291.7088317871094,295.20880126953125,292.04998779296875,287.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803964687511,1.5265678499076785e-08,0.0010803811019286,-0.0390240587294101,0.0,0.0,0.0,-0.0123806400224566,60.0,8.710148811340332,-0.0,-7.95845096490666e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001022859723889,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001077120759873,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,7.955578621476889e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001077120687114,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0005109392222948,285.8928527832031,294.1499938964844,292.04998779296875,291.7140197753906,295.1483154296875,292.04998779296875,287.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898509062826,1.6371007660609393e-08,0.0010898344917222,-0.0419135354459285,0.0,0.0,0.0,-0.0129286088049411,60.0,8.789953231811523,-0.0,-8.098309933757265e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001022859723889,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001077120759873,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,7.955578621476889e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0001077120687114,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0005109392222948,285.8928527832031,294.1499938964844,292.04998779296875,291.7140197753906,295.1483154296875,292.04998779296875,287.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898509062826,1.6371007660609393e-08,0.0010898344917222,-0.0419135354459285,0.0,0.0,0.0,-0.0129286088049411,60.0,8.789953231811523,-0.0,-8.098309933757265e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001029053528327,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001083643146557,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,8.003752736840397e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001083643073798,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.000514033192303,285.90313720703125,294.1499938964844,292.04998779296875,291.71807861328125,295.0887756347656,292.04998779296875,287.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964518878608,1.7142754771271033e-08,0.0010964347748085,-0.0439303778111934,0.0,0.0,0.0,-0.0133112026378512,60.0,8.845770835876465,-0.0,-8.196682443895045e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,0.0001029053528327,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001083643146557,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,8.003752736840397e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.0001083643073798,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.000514033192303,285.90313720703125,294.1499938964844,292.04998779296875,291.71807861328125,295.0887756347656,292.04998779296875,287.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964518878608,1.7142754771271033e-08,0.0010964347748085,-0.0439303778111934,0.0,0.0,0.0,-0.0133112026378512,60.0,8.845770835876465,-0.0,-8.196682443895045e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0001031672145472,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001086400588974,299.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,8.024118869798258e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0001086400588974,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.000515341234859,285.90826416015625,294.1499938964844,292.04998779296875,291.7196960449219,295.0592956542969,292.04998779296875,287.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992410825565,1.746902711374787e-08,0.0010992236202582,-0.0447828844189643,0.0,0.0,0.0,-0.0134729444980621,60.0,8.868488311767578,-0.0,-8.238449566988494e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001033803928294,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001088645512936,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,8.04070004960522e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001088645512936,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0005164061440154,285.9134216308594,294.1499938964844,292.04998779296875,291.72100830078125,295.0301208496094,292.04998779296875,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015252675861,1.7734665291868623e-08,0.0011015075724571,-0.0454768761992454,0.0,0.0,0.0,-0.0136046949774026,60.0,8.885716438293457,-0.0,-8.272531459851964e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0001034173546941,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001089034703909,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,8.043574780458584e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001089034703909,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0005165907205082,285.9237365722656,294.1499938964844,292.04998779296875,291.7228088378906,294.9727783203125,292.04998779296875,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019132798537,1.7780696026648002e-08,0.0011018954683095,-0.0455971360206604,0.0,0.0,0.0,-0.0136274863034486,60.0,8.899210929870605,-0.0,-8.278445307041694e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0001034173546941,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001089034703909,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,8.043574780458584e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001089034703909,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0005165907205082,285.9237365722656,294.1499938964844,292.04998779296875,291.7228088378906,294.9727783203125,292.04998779296875,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019132798537,1.7780696026648002e-08,0.0011018954683095,-0.0455971360206604,0.0,0.0,0.0,-0.0136274863034486,60.0,8.899210929870605,-0.0,-8.278445307041694e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001033245061989,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001088056960725,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,8.036352664930746e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001088056887965,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.000516126921866,285.9340515136719,294.1499938964844,292.04998779296875,291.723388671875,294.9167175292969,292.04998779296875,287.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009223526343,1.7664985918486312e-08,0.0011009046575054,-0.0452948473393917,0.0,0.0,0.0,-0.0135701168328523,60.0,8.896759033203125,-0.0,-8.263585016266006e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001033245061989,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001088056960725,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,8.036352664930746e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001088056887965,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.000516126921866,285.9340515136719,294.1499938964844,292.04998779296875,291.723388671875,294.9167175292969,292.04998779296875,287.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009223526343,1.7664985918486312e-08,0.0011009046575054,-0.0452948473393917,0.0,0.0,0.0,-0.0135701168328523,60.0,8.896759033203125,-0.0,-8.263585016266006e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001032231666613,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001086989796021,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,8.028471347643062e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001086989796021,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0005156207480467,285.9443359375,294.1499938964844,292.04998779296875,291.723388671875,294.86151123046875,292.04998779296875,287.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998371290042,1.7538699381702827e-08,0.0010998195502907,-0.0449649132788181,0.0,0.0,0.0,-0.0135074844583868,60.0,8.887246131896973,-0.0,-8.24738251026247e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0001032231666613,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001086989796021,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,8.028471347643062e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001086989796021,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0005156207480467,285.9443359375,294.1499938964844,292.04998779296875,291.723388671875,294.86151123046875,292.04998779296875,287.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998371290042,1.7538699381702827e-08,0.0010998195502907,-0.0449649132788181,0.0,0.0,0.0,-0.0135074844583868,60.0,8.887246131896973,-0.0,-8.24738251026247e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001031489591696,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001086208430933,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,8.022699330467731e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001086208358174,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.000515250081662,285.95458984375,294.1499938964844,292.04998779296875,291.723388671875,294.8076477050781,292.04998779296875,287.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990465525537,1.7446224021000493e-08,0.0010990290902554,-0.044723305851221,0.0,0.0,0.0,-0.0134616419672966,60.0,8.874137878417969,-0.0,-8.235527104716311e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001031489591696,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001086208430933,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,8.022699330467731e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001086208358174,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.000515250081662,285.95458984375,294.1499938964844,292.04998779296875,291.723388671875,294.8076477050781,292.04998779296875,287.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990465525537,1.7446224021000493e-08,0.0010990290902554,-0.044723305851221,0.0,0.0,0.0,-0.0134616419672966,60.0,8.874137878417969,-0.0,-8.235527104716311e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.000103119185951,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.000108589483716,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,8.020383393159136e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0001085894764401,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0005151013028807,285.9597473144531,294.1499938964844,292.04998779296875,291.723388671875,294.7810974121094,292.04998779296875,287.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987306013703,1.7409114150268582e-08,0.001098713139072,-0.0446263439953327,0.0,0.0,0.0,-0.0134432520717382,60.0,8.867448806762695,-0.0,-8.230771442185869e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0001030938583426,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,0.0001085628173314,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,8.018413791432977e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001085628100554,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0005149748176336,285.9648742675781,294.1499938964844,292.04998779296875,291.723388671875,294.7547912597656,292.04998779296875,287.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984608670696,1.7377553618302954e-08,0.0010984434047713,-0.0445438846945762,0.0,0.0,0.0,-0.0134276067838072,60.0,8.860808372497559,-0.0,-8.22672916456213e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0001030541898217,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0001085210460587,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,8.015328785404563e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001085210387827,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0005147766787558,285.9751281738281,294.1499938964844,292.04998779296875,291.723388671875,294.7027587890625,292.04998779296875,287.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328110502035088e-08,0.001098018605262,-0.0444146990776062,0.0,0.0,0.0,-0.0134030850604176,60.0,8.847793579101562,-0.0,-8.220397518243774e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0001030541898217,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0001085210460587,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,8.015328785404563e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001085210387827,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0005147766787558,285.9751281738281,294.1499938964844,292.04998779296875,291.723388671875,294.7027587890625,292.04998779296875,287.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328110502035088e-08,0.001098018605262,-0.0444146990776062,0.0,0.0,0.0,-0.0134030850604176,60.0,8.847793579101562,-0.0,-8.220397518243774e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001030454805004,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001085118710761,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,8.014651393750682e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001085118710761,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005147331976331,285.9853515625,294.1499938964844,292.04998779296875,291.723388671875,294.65289306640625,292.04998779296875,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979435173794,1.7317248079962155e-08,0.0010979261714965,-0.0443863160908222,0.0,0.0,0.0,-0.0133977029472589,60.0,8.83621883392334,-0.0,-8.219006275567153e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001030454805004,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001085118710761,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,8.014651393750682e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001085118710761,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0005147331976331,285.9853515625,294.1499938964844,292.04998779296875,291.723388671875,294.65289306640625,292.04998779296875,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979435173794,1.7317248079962155e-08,0.0010979261714965,-0.0443863160908222,0.0,0.0,0.0,-0.0133977029472589,60.0,8.83621883392334,-0.0,-8.219006275567153e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001030374478432,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001085034091374,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,8.014026388991624e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001085034091374,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0005146930925548,285.9955749511719,294.1499938964844,292.04998779296875,291.723388671875,294.603271484375,292.04998779296875,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978576028719,1.7307224098317423e-08,0.001097840256989,-0.044360127300024,0.0,0.0,0.0,-0.0133927324786782,60.0,8.824844360351562,-0.0,-8.21772303538637e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001030374478432,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001085034091374,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,8.014026388991624e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,0.0001085034091374,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0005146930925548,285.9955749511719,294.1499938964844,292.04998779296875,291.723388671875,294.603271484375,292.04998779296875,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978576028719,1.7307224098317423e-08,0.001097840256989,-0.044360127300024,0.0,0.0,0.0,-0.0133927324786782,60.0,8.824844360351562,-0.0,-8.21772303538637e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0001030454950523,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001085118783521,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,8.014652121346444e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001085118783521,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0005147332558408,286.0057983398437,294.1499938964844,292.04998779296875,291.723388671875,294.55419921875,292.04998779296875,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979428188875,1.731723386910744e-08,0.0010979254730045,-0.0443862788379192,0.0,0.0,0.0,-0.0133976927027106,60.0,8.814065933227539,-0.0,-8.219004854481683e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0001030454950523,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001085118783521,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,8.014652121346444e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001085118783521,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0005147332558408,286.0057983398437,294.1499938964844,292.04998779296875,291.723388671875,294.55419921875,292.04998779296875,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979428188875,1.731723386910744e-08,0.0010979254730045,-0.0443862788379192,0.0,0.0,0.0,-0.0133976927027106,60.0,8.814065933227539,-0.0,-8.219004854481683e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
