time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001030626590363,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001085299591068,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,8.015987259568647e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001085299591068,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0005148189957253,286.0108947753906,294.1499938964844,292.04998779296875,291.723388671875,294.5309143066406,292.04998779296875,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981259401887,1.7338621205453822e-08,0.0010981085943058,-0.0444421619176864,0.0,0.0,0.0,-0.0134082967415452,60.0,8.809659004211426,-0.0,-8.221743286185301e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.0001030725179589,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001085403418983,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,8.016754145501181e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001085403418983,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0005148682394064,286.0160217285156,294.1499938964844,292.04998779296875,291.723388671875,294.5069580078125,292.04998779296875,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982328094542,1.7350899383927754e-08,0.0010982154635712,-0.0444742403924465,0.0,0.0,0.0,-0.013414392247796,60.0,8.804762840270996,-0.0,-8.223315006716805e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001031072897603,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,0.000108576954517,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,8.019457891350612e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.000108576954517,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0005150419310666,286.0262145996094,294.1499938964844,292.04998779296875,291.723388671875,294.4599609375,292.04998779296875,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986013803631,1.7394206963672332e-08,0.0010985839180648,-0.0445873960852623,0.0,0.0,0.0,-0.0134358527138829,60.0,8.795854568481445,-0.0,-8.228862213854884e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001031072897603,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,0.000108576954517,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,8.019457891350612e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.000108576954517,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0005150419310666,286.0262145996094,294.1499938964844,292.04998779296875,291.723388671875,294.4599609375,292.04998779296875,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986013803631,1.7394206963672332e-08,0.0010985839180648,-0.0445873960852623,0.0,0.0,0.0,-0.0134358527138829,60.0,8.795854568481445,-0.0,-8.228862213854884e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,0.0001031523861456,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0001086244446923,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,8.02296563051641e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0001086244446923,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.000515267252922,286.0364074707031,294.1499938964844,292.04998779296875,291.723388671875,294.4140625,292.04998779296875,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990818263962,1.7450389577788883e-08,0.001099064364098,-0.0447341911494731,0.0,0.0,0.0,-0.0134637057781219,60.0,8.787748336791992,-0.0,-8.236060722310867e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,0.0001031523861456,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0001086244446923,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,8.02296563051641e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0001086244446923,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.000515267252922,286.0364074707031,294.1499938964844,292.04998779296875,291.723388671875,294.4140625,292.04998779296875,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990818263962,1.7450389577788883e-08,0.001099064364098,-0.0447341911494731,0.0,0.0,0.0,-0.0134637057781219,60.0,8.787748336791992,-0.0,-8.236060722310867e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001032029103953,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001086776464944,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,8.02689537522383e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001086776464944,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0005155195831321,286.0466003417969,294.1499938964844,292.04998779296875,291.723388671875,294.36883544921875,292.04998779296875,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996198980137,1.7513331229679352e-08,0.0010996024357154,-0.0448986366391181,0.0,0.0,0.0,-0.0134949078783392,60.0,8.780071258544922,-0.0,-8.244128935075423e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001032029103953,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001086776464944,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,8.02689537522383e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0001086776464944,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,0.0005155195831321,286.0466003417969,294.1499938964844,292.04998779296875,291.723388671875,294.36883544921875,292.04998779296875,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996198980137,1.7513331229679352e-08,0.0010996024357154,-0.0448986366391181,0.0,0.0,0.0,-0.0134949078783392,60.0,8.780071258544922,-0.0,-8.244128935075423e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001032612126437,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001087390483007,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,8.03142975200899e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001087390410248,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0005158108542673,286.0567932128906,294.1499938964844,292.04998779296875,291.723388671875,294.324951171875,292.04998779296875,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100241090171,1.7585968237199268e-08,0.0011002235114574,-0.0450884103775024,0.0,0.0,0.0,-0.0135309165343642,60.0,8.773058891296387,-0.0,-8.25344557142671e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001032612126437,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001087390483007,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,8.03142975200899e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0001087390410248,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0005158108542673,286.0567932128906,294.1499938964844,292.04998779296875,291.723388671875,294.324951171875,292.04998779296875,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100241090171,1.7585968237199268e-08,0.0011002235114574,-0.0450884103775024,0.0,0.0,0.0,-0.0135309165343642,60.0,8.773058891296387,-0.0,-8.25344557142671e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0001032909058267,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001087703130906,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,8.033739868551493e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001087703130906,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0005159591673873,286.0618591308594,294.1499938964844,292.04998779296875,291.723388671875,294.3031921386719,292.04998779296875,287.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005582055076,1.7622962644736617e-08,0.0011005405103787,-0.045185063034296,0.0,0.0,0.0,-0.0135492598637938,60.0,8.769610404968262,-0.0,-8.258191996901587e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0001033215667121,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001088025965145,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,8.03612419986166e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0001088025965145,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.0005161123117431,286.06695556640625,294.1499938964844,292.04998779296875,291.723388671875,294.28173828125,292.04998779296875,287.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661156093140562e-08,0.0011008669389411,-0.0452848449349403,0.0,0.0,0.0,-0.0135681927204132,60.0,8.766253471374512,-0.0,-8.263094031235596e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0001033839580486,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001088683056877,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,8.040977263590321e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001088682984118,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0005164240137673,286.0771179199219,294.1499938964844,292.04998779296875,291.723388671875,294.2393493652344,292.04998779296875,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067261919379,60.0,8.759648323059082,-0.0,-8.273075735587555e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,0.0001033839580486,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001088683056877,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,8.040977263590321e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001088682984118,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0005164240137673,286.0771179199219,294.1499938964844,292.04998779296875,291.723388671875,294.2393493652344,292.04998779296875,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067261919379,60.0,8.759648323059082,-0.0,-8.273075735587555e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001034452361636,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001089328288799,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,8.045743015827611e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001089328288799,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0005167300696484,286.0872497558594,294.1499938964844,292.04998779296875,291.723388671875,294.1988525390625,292.04998779296875,287.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815228403605943e-08,0.001102183596231,-0.0456873551011085,0.0,0.0,0.0,-0.0136445695534348,60.0,8.753089904785156,-0.0,-8.282884067511986e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001034452361636,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001089328288799,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,8.045743015827611e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0001089328288799,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0005167300696484,286.0872497558594,294.1499938964844,292.04998779296875,291.723388671875,294.1988525390625,292.04998779296875,287.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022014077752,1.7815228403605943e-08,0.001102183596231,-0.0456873551011085,0.0,0.0,0.0,-0.0136445695534348,60.0,8.753089904785156,-0.0,-8.282884067511986e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001035094610415,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0001090004661818,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,8.050737960729748e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0001090004589059,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0005170509102754,286.0973815917969,294.1499938964844,292.04998779296875,291.723388671875,294.1576538085937,292.04998779296875,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895246173793566e-08,0.0011028682347387,-0.0458963923156261,0.0,0.0,0.0,-0.0136842392385005,60.0,8.746603012084961,-0.0,-8.293171305240321e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001035094610415,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0001090004661818,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,8.050737960729748e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0001090004589059,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0005170509102754,286.0973815917969,294.1499938964844,292.04998779296875,291.723388671875,294.1576538085937,292.04998779296875,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895246173793566e-08,0.0011028682347387,-0.0458963923156261,0.0,0.0,0.0,-0.0136842392385005,60.0,8.746603012084961,-0.0,-8.293171305240321e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.000103565849713,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.000109059837996,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,8.055123907979578e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.000109059837996,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0005173325771465,286.1075134277344,294.1499938964844,292.04998779296875,291.723388671875,294.1180419921875,292.04998779296875,287.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034862836822,1.7965495757721328e-08,0.0011034682393074,-0.0460799038410186,0.0,0.0,0.0,-0.0137190613895654,60.0,8.739762306213379,-0.0,-8.302207277210982e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.000103565849713,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.000109059837996,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,8.055123907979578e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.000109059837996,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0005173325771465,286.1075134277344,294.1499938964844,292.04998779296875,291.723388671875,294.1180419921875,292.04998779296875,287.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034862836822,1.7965495757721328e-08,0.0011034682393074,-0.0460799038410186,0.0,0.0,0.0,-0.0137190613895654,60.0,8.739762306213379,-0.0,-8.302207277210982e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.0001035954846884,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,0.0001090910518541,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,8.057428931351751e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,0.0001090910518541,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.0005174806574359,286.112548828125,294.1499938964844,292.04998779296875,291.723388671875,294.0980529785156,292.04998779296875,287.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.8002419110985102e-08,0.0011037833755835,-0.0461763553321361,0.0,0.0,0.0,-0.0137373628094792,60.0,8.736406326293945,-0.0,-8.306959387027747e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0001036221947288,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001091191734303,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,8.0595062172506e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,0.0001091191734303,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0005176140693947,286.1176147460937,294.1499938964844,292.04998779296875,291.723388671875,294.0783386230469,292.04998779296875,287.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538583949208,60.0,8.732891082763672,-0.0,-8.311242538638909e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001036718822433,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001091715021175,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,8.063371205935255e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001091715021175,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005178622668609,286.1277160644531,294.1499938964844,292.04998779296875,291.723388671875,294.03936767578125,292.04998779296875,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.0011045983992516,-0.0464249774813652,0.0,0.0,0.0,-0.013784552924335,60.0,8.72566032409668,-0.0,-8.3192141175914e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001036718822433,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001091715021175,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,8.063371205935255e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001091715021175,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005178622668609,286.1277160644531,294.1499938964844,292.04998779296875,291.723388671875,294.03936767578125,292.04998779296875,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.0011045983992516,-0.0464249774813652,0.0,0.0,0.0,-0.013784552924335,60.0,8.72566032409668,-0.0,-8.3192141175914e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001037108231685,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0001092125021386,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,8.066399459494278e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0001092125021386,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.000518056738656,286.1378173828125,294.1499938964844,292.04998779296875,291.723388671875,294.0013122558594,292.04998779296875,287.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.717790603637695,-0.0,-8.32546191986694e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001037108231685,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0001092125021386,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,8.066399459494278e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0001092125021386,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.000518056738656,286.1378173828125,294.1499938964844,292.04998779296875,291.723388671875,294.0013122558594,292.04998779296875,287.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.717790603637695,-0.0,-8.32546191986694e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001037446563714,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001092481325031,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,8.069030445767567e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001092481252271,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0005182257737033,286.1478881835937,294.1499938964844,292.04998779296875,291.723388671875,293.963623046875,292.04998779296875,287.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053744237869,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.709612846374512,-0.0,-8.330894019081826e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0001037446563714,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001092481325031,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,8.069030445767567e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001092481252271,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0005182257737033,286.1478881835937,294.1499938964844,292.04998779296875,291.723388671875,293.963623046875,292.04998779296875,287.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053744237869,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.709612846374512,-0.0,-8.330894019081826e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0001037586916936,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001092629172489,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,8.070122567005455e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001092629172489,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0005182959139347,286.1579284667969,294.1499938964844,292.04998779296875,291.723388671875,293.9272766113281,292.04998779296875,287.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205732033038657e-08,0.0011055225040763,-0.0467074364423751,0.0,0.0,0.0,-0.0138381570577621,60.0,8.700138092041016,-0.0,-8.333147860639657e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0001037586916936,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001092629172489,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,8.070122567005455e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001092629172489,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0005182959139347,286.1579284667969,294.1499938964844,292.04998779296875,291.723388671875,293.9272766113281,292.04998779296875,287.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205732033038657e-08,0.0011055225040763,-0.0467074364423751,0.0,0.0,0.0,-0.0138381570577621,60.0,8.700138092041016,-0.0,-8.333147860639657e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0001037676120176,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0001092723105102,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,8.070816693361849e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,0.0001092723032343,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.0005183404427953,286.1629333496094,294.1499938964844,292.04998779296875,291.723388671875,293.9090270996094,292.04998779296875,287.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216839592355427e-08,0.0011056173825636,-0.0467364490032196,0.0,0.0,0.0,-0.0138436630368232,60.0,8.695509910583496,-0.0,-8.334579604252212e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.0001037689726217,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001092737365979,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,8.070922194747254e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.0001092737365979,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,0.0005183472530916,286.16796875,294.1499938964844,292.04998779296875,291.723388671875,293.8910522460937,292.04998779296875,287.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.690424919128418,-0.0,-8.334797030329355e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0001037670735968,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001092717357096,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,8.070774492807686e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001092717357096,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0005183377652429,286.17315673828125,294.1499938964844,292.04998779296875,291.723388671875,293.8724975585937,292.04998779296875,287.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,8.68491268157959,-0.0,-8.334491496952978e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001037648689816,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001092694146791,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,8.070602780207992e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001092694146791,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0005183267639949,286.177978515625,294.1499938964844,292.04998779296875,291.723388671875,293.8554077148437,292.04998779296875,287.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055902577936,-0.0467274747788906,0.0,0.0,0.0,-0.0138419708237051,60.0,8.679823875427246,-0.0,-8.334136225585098e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001037297697621,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001092324600904,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,8.06787284091115e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001092324528144,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0005181514425203,286.1879577636719,294.1499938964844,292.04998779296875,291.723388671875,293.8212890625,292.04998779296875,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.8169659554700963e-08,0.0011052141198888,-0.0466132164001464,0.0,0.0,0.0,-0.0138202756643295,60.0,8.667012214660645,-0.0,-8.328498068976843e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001037297697621,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001092324600904,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,8.06787284091115e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001092324528144,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0005181514425203,286.1879577636719,294.1499938964844,292.04998779296875,291.723388671875,293.8212890625,292.04998779296875,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105232280679,1.8169659554700963e-08,0.0011052141198888,-0.0466132164001464,0.0,0.0,0.0,-0.0138202756643295,60.0,8.667012214660645,-0.0,-8.328498068976843e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0001036842513713,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001091845260816,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,8.064332359936088e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001091845260816,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,0.0005179240833967,286.1978759765625,294.1499938964844,292.04998779296875,291.723388671875,293.7877197265625,292.04998779296875,287.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047516018152,1.8112938704462067e-08,0.0011047335574403,-0.0464650467038154,0.0,0.0,0.0,-0.0137921776622533,60.0,8.65335464477539,-0.0,-8.321189426396813e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0001036842513713,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001091845260816,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,8.064332359936088e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001091845260816,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,0.0005179240833967,286.1978759765625,294.1499938964844,292.04998779296875,291.723388671875,293.7877197265625,292.04998779296875,287.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047516018152,1.8112938704462067e-08,0.0011047335574403,-0.0464650467038154,0.0,0.0,0.0,-0.0137921776622533,60.0,8.65335464477539,-0.0,-8.321189426396813e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001036180692608,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001091148296836,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,8.059185347519815e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001091148296836,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0005175934638828,286.207763671875,294.1499938964844,292.04998779296875,291.723388671875,293.7549743652344,292.04998779296875,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040471727028,1.803046245640872e-08,0.0011040291283279,-0.0462496094405651,0.0,0.0,0.0,-0.013751296326518,60.0,8.63822078704834,-0.0,-8.310568233582671e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
