time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001036180692608,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001091148296836,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,8.059185347519815e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001091148296836,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0005175934638828,286.207763671875,294.1499938964844,292.04998779296875,291.723388671875,293.7549743652344,292.04998779296875,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040471727028,1.803046245640872e-08,0.0011040291283279,-0.0462496094405651,0.0,0.0,0.0,-0.013751296326518,60.0,8.63822078704834,-0.0,-8.310568233582671e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001035952955135,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0001090908481273,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,8.057413651840761e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0001090908481273,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0005174797261133,286.2127380371094,294.1499938964844,292.04998779296875,291.723388671875,293.7384033203125,292.04998779296875,287.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038064258173,1.8002083379542455e-08,0.0011037884978577,-0.0461754724383354,0.0,0.0,0.0,-0.0137372370809316,60.0,8.631226539611816,-0.0,-8.30691533337813e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,0.0001035512104863,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0001090444275178,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,8.053985220612958e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0001090444202418,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0005172595265321,286.2176818847656,294.1499938964844,292.04998779296875,291.723388671875,293.7220458984375,292.04998779296875,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947140662499805e-08,0.0011033111950382,-0.0460319556295871,0.0,0.0,0.0,-0.0137099614366889,60.0,8.62330150604248,-0.0,-8.299846143700051e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0001034427841659,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001089302459149,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,8.045551658142358e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0001089302459149,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0005167179042473,286.2275695800781,294.1499938964844,292.04998779296875,291.723388671875,293.6898803710937,292.04998779296875,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021769605576,1.7812030961295022e-08,0.0011021591490134,-0.0456789992749691,0.0,0.0,0.0,-0.0136429984122514,60.0,8.60587215423584,-0.0,-8.282472663267981e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,0.0001034427841659,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001089302459149,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,8.045551658142358e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0001089302459149,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0005167179042473,286.2275695800781,294.1499938964844,292.04998779296875,291.723388671875,293.6898803710937,292.04998779296875,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021769605576,1.7812030961295022e-08,0.0011021591490134,-0.0456789992749691,0.0,0.0,0.0,-0.0136429984122514,60.0,8.60587215423584,-0.0,-8.282472663267981e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001032918662531,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001087713244487,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,8.033814083319157e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001087713244487,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0005159640568308,286.23736572265625,294.1499938964844,292.04998779296875,291.723388671875,293.6586303710937,292.04998779296875,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005696142092,1.7623976944491915e-08,0.0011005520354956,-0.0451877079904079,0.0,0.0,0.0,-0.0135497767478227,60.0,8.585321426391602,-0.0,-8.258322026222231e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001032918662531,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001087713244487,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,8.033814083319157e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001087713244487,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0005159640568308,286.23736572265625,294.1499938964844,292.04998779296875,291.723388671875,293.6586303710937,292.04998779296875,287.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005696142092,1.7623976944491915e-08,0.0011005520354956,-0.0451877079904079,0.0,0.0,0.0,-0.0135497767478227,60.0,8.585321426391602,-0.0,-8.258322026222231e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001030830098898,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001085513868019,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,8.01756905275397e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001085513868019,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0005149207427166,286.2471008300781,294.1499938964844,292.04998779296875,291.723388671875,293.6286315917969,292.04998779296875,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983487591147,1.7363730009378742e-08,0.0010983312968164,-0.044507760554552,0.0,0.0,0.0,-0.0134207848459482,60.0,8.560307502746582,-0.0,-8.22495778152188e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001030830098898,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001085513868019,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,8.01756905275397e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001085513868019,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0005149207427166,286.2471008300781,294.1499938964844,292.04998779296875,291.723388671875,293.6286315917969,292.04998779296875,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983487591147,1.7363730009378742e-08,0.0010983312968164,-0.044507760554552,0.0,0.0,0.0,-0.0134207848459482,60.0,8.560307502746582,-0.0,-8.22495778152188e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001028480255627,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001083039387594,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,7.999292574822903e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001083039314835,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0005137469852343,286.2568054199219,294.1499938964844,292.04998779296875,291.723388671875,293.5990600585937,292.04998779296875,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095849671401,1.7070929558826723e-08,0.0010958325583487,-0.0437426827847957,0.0,0.0,0.0,-0.0132756559178233,60.0,8.5332670211792,-0.0,-8.187500100120816e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001028480255627,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001083039387594,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,7.999292574822903e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001083039314835,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0005137469852343,286.2568054199219,294.1499938964844,292.04998779296875,291.723388671875,293.5990600585937,292.04998779296875,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095849671401,1.7070929558826723e-08,0.0010958325583487,-0.0437426827847957,0.0,0.0,0.0,-0.0132756559178233,60.0,8.5332670211792,-0.0,-8.187500100120816e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.000102728321508,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,0.0001081778755178,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,7.989982259459794e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,0.0001081778755178,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0005131490179337,286.2616271972656,294.1499938964844,292.04998779296875,291.723388671875,293.5843505859375,292.04998779296875,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094575272873,1.692177065137912e-08,0.0010945583926513,-0.0433529093861579,0.0,0.0,0.0,-0.013201717287302,60.0,8.519729614257812,-0.0,-8.168451870460559e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0001025766759994,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001080181900761,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.978187204571441e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001080181900761,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0005123915034346,286.2664794921875,294.1499938964844,292.04998779296875,291.723388671875,293.5697021484375,292.04998779296875,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929539566859,1.6732808916231082e-08,0.0010929373092949,-0.042859099805355,0.0,0.0,0.0,-0.0131080141291022,60.0,8.505532264709473,-0.0,-8.144353103034518e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,0.0001023646036628,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.000107794869109,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,7.961693336255848e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.000107794869109,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.0005113321822136,286.2722473144531,294.1499938964844,292.04998779296875,291.723388671875,293.55230712890625,292.04998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906924726441,1.6468559849158737e-08,0.0010906759416684,-0.042168490588665,0.0,0.0,0.0,-0.0129770059138536,60.0,8.486351013183594,-0.0,-8.110711036124486e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001021814605337,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001076020053005,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,7.9474484664388e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001076020053005,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.000510417332407,286.2760314941406,294.1499938964844,292.04998779296875,291.723388671875,293.5414733886719,292.04998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088740536943,1.6240356615071505e-08,0.0010887243552133,-0.0415720418095588,0.0,0.0,0.0,-0.0128638744354248,60.0,8.469658851623535,-0.0,-8.081714497620851e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.0001017570102703,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001071550432243,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,7.914435263955966e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001071550359483,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0005082971183583,286.2855224609375,294.1499938964844,292.04998779296875,291.723388671875,293.5139465332031,292.04998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711487222347387e-08,0.0010842077899724,-0.0401895679533481,0.0,0.0,0.0,-0.0126017201691865,60.0,8.430014610290527,-0.0,-8.014711738724145e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.0001017570102703,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001071550432243,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,7.914435263955966e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001071550359483,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,0.0005082971183583,286.2855224609375,294.1499938964844,292.04998779296875,291.723388671875,293.5139465332031,292.04998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711487222347387e-08,0.0010842077899724,-0.0401895679533481,0.0,0.0,0.0,-0.0126017201691865,60.0,8.430014610290527,-0.0,-8.014711738724145e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001012847278616,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0001066577024175,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,7.87770259194076e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0001066577024175,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0005059379618614,286.2949523925781,294.1499938964844,292.04998779296875,291.723388671875,293.487060546875,292.04998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.512301928130455e-08,0.0010791764361783,-0.0386510416865348,0.0,0.0,0.0,-0.0123099936172366,60.0,8.387129783630371,-0.0,-7.940486312918439e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001012847278616,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0001066577024175,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,7.87770259194076e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266174316406,0.0,0.0,0.0001066577024175,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0005059379618614,286.2949523925781,294.1499938964844,292.04998779296875,291.723388671875,293.487060546875,292.04998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.512301928130455e-08,0.0010791764361783,-0.0386510416865348,0.0,0.0,0.0,-0.0123099936172366,60.0,8.387129783630371,-0.0,-7.940486312918439e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0001007664759526,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0001061119619407,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,7.837394514353946e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0001061119619407,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.00050334923435,286.3042907714844,294.1499938964844,292.04998779296875,291.723388671875,293.4608154296875,292.04998779296875,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477278931224193e-08,0.0010736540425568,-0.0369624719023704,0.0,0.0,0.0,-0.011989870108664,60.0,8.341071128845215,-0.0,-7.859434703050283e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0001007664759526,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0001061119619407,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,7.837394514353946e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0001061119619407,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.00050334923435,286.3042907714844,294.1499938964844,292.04998779296875,291.723388671875,293.4608154296875,292.04998779296875,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477278931224193e-08,0.0010736540425568,-0.0369624719023704,0.0,0.0,0.0,-0.011989870108664,60.0,8.341071128845215,-0.0,-7.859434703050283e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0001005053709377,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001058370107784,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,7.817085861461237e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001058370107784,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0005020449752919,286.3089599609375,294.1499938964844,292.04998779296875,291.723388671875,293.4477233886719,292.04998779296875,287.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708867339417,1.4151946281515393e-08,0.0010708726476877,-0.0361116267740726,0.0,0.0,0.0,-0.0118285901844501,60.0,8.318113327026367,-0.0,-7.818756841970753e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0001002250282908,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0001055417887982,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,7.795281271683052e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0001055417887982,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.000500644557178,286.31365966796875,294.1499938964844,292.04998779296875,291.723388671875,293.4346008300781,292.04998779296875,287.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802633702653113e-08,0.001067882287316,-0.0351979881525039,0.0,0.0,0.0,-0.0116554042324423,60.0,8.294393539428711,-0.0,-7.775198440640453e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,9.96340677374974e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001049194834195,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,7.749318319838494e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001049194834195,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0004976926138624,286.3228759765625,294.1499938964844,292.04998779296875,291.723388671875,293.4093933105469,292.04998779296875,287.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066310700082797e-08,0.0010615850333124,-0.0332718193531036,0.0,0.0,0.0,-0.0112903723493218,60.0,8.242839813232422,-0.0,-7.68377788062935e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,9.96340677374974e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001049194834195,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,7.749318319838494e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001049194834195,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0004976926138624,286.3228759765625,294.1499938964844,292.04998779296875,291.723388671875,293.4093933105469,292.04998779296875,287.3249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615981882438,1.3066310700082797e-08,0.0010615850333124,-0.0332718193531036,0.0,0.0,0.0,-0.0112903723493218,60.0,8.242839813232422,-0.0,-7.68377788062935e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.903403406497092e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001042876174324,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,7.702648872509599e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001042876174324,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.000494695326779,286.3320007324219,294.1499938964844,292.04998779296875,291.723388671875,293.3847961425781,292.04998779296875,287.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318686515300216e-08,0.0010551927844062,-0.0313157103955745,0.0,0.0,0.0,-0.0109197460114955,60.0,8.189736366271973,-0.0,-7.591506800963543e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.903403406497092e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001042876174324,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,7.702648872509599e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001042876174324,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.000494695326779,286.3320007324219,294.1499938964844,292.04998779296875,291.723388671875,293.3847961425781,292.04998779296875,287.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318686515300216e-08,0.0010551927844062,-0.0313157103955745,0.0,0.0,0.0,-0.0109197460114955,60.0,8.189736366271973,-0.0,-7.591506800963543e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.842697181738912e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001036483517964,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,7.655433000763878e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001036483517964,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.000491662940476,286.341064453125,294.1499938964844,292.04998779296875,291.723388671875,293.3607177734375,292.04998779296875,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562307555834652e-08,0.0010487242834642,-0.0293363388627767,0.0,0.0,0.0,-0.010544772259891,60.0,8.1356782913208,-0.0,-7.498721288357046e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.842697181738912e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001036483517964,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,7.655433000763878e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.0001036483517964,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.000491662940476,286.341064453125,294.1499938964844,292.04998779296875,291.723388671875,293.3607177734375,292.04998779296875,287.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562307555834652e-08,0.0010487242834642,-0.0293363388627767,0.0,0.0,0.0,-0.010544772259891,60.0,8.1356782913208,-0.0,-7.498721288357046e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,9.781969129107893e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,0.0001030088533298,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,7.608199666719884e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,0.0001030088533298,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0004886293900199,286.35009765625,294.1499938964844,292.04998779296875,291.723388671875,293.3370361328125,292.04998779296875,287.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422641644254,1.0805658590129497e-08,0.0010422533378005,-0.027355920523405,0.0,0.0,0.0,-0.0101696643978357,60.0,8.081036567687988,-0.0,-7.40647365660152e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,9.781969129107893e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,0.0001030088533298,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,7.608199666719884e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,0.0001030088533298,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0004886293900199,286.35009765625,294.1499938964844,292.04998779296875,291.723388671875,293.3370361328125,292.04998779296875,287.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422641644254,1.0805658590129497e-08,0.0010422533378005,-0.027355920523405,0.0,0.0,0.0,-0.0101696643978357,60.0,8.081036567687988,-0.0,-7.40647365660152e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.75154762272723e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001026885074679,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,7.58453898015432e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001026885074679,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0004871098208241,286.3545837402344,294.1499938964844,292.04998779296875,291.723388671875,293.32525634765625,292.04998779296875,287.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426628449522468e-08,0.0010390095412731,-0.0263637453317642,0.0,0.0,0.0,-0.0099817495793104,60.0,8.053451538085938,-0.0,-7.360478093687561e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,9.72165071289055e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.000102373676782,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,7.561285747215152e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.000102373669506,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0004856164159718,286.35906982421875,294.1499938964844,292.04998779296875,291.723388671875,293.3135681152344,292.04998779296875,287.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054129973013914e-08,0.0010358259314671,-0.025388590991497,0.0,0.0,0.0,-0.0097970934584736,60.0,8.025981903076172,-0.0,-7.31541476284292e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.682438394520432e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,0.0001019607516354,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,7.530787115683779e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,0.0001019607443595,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0004836576699744,286.3651428222656,294.1499938964844,292.04998779296875,291.723388671875,293.2980651855469,292.04998779296875,287.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316603584215,9.565570557867886e-09,0.0010316506959497,-0.0241094939410686,0.0,0.0,0.0,-0.0095549067482352,60.0,7.989320278167725,-0.0,-7.256519296561238e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.665191464591771e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001017791291815,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,7.517372432630509e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001017791291815,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0004827961383853,286.367919921875,294.1499938964844,292.04998779296875,291.723388671875,293.2911376953125,292.04998779296875,287.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.35068200647038e-09,0.0010298129636794,-0.0235468596220016,0.0,0.0,0.0,-0.0094483755528926,60.0,7.972846031188965,-0.0,-7.230690357573621e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.610391862224787e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.0001012020657071,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,7.474750600522384e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.0001012020657071,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004800588067155,286.3767395019531,294.1499938964844,292.04998779296875,291.723388671875,293.2688903808594,292.04998779296875,287.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667923268035338e-09,0.0010239718249067,-0.0217590704560279,0.0,0.0,0.0,-0.0091098882257938,60.0,7.920581817626953,-0.0,-7.148930336597914e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.610391862224787e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.0001012020657071,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040405273437,0.0,0.0,7.474750600522384e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,0.0001012020657071,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0004800588067155,286.3767395019531,294.1499938964844,292.04998779296875,291.723388671875,293.2688903808594,292.04998779296875,287.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667923268035338e-09,0.0010239718249067,-0.0217590704560279,0.0,0.0,0.0,-0.0091098882257938,60.0,7.920581817626953,-0.0,-7.148930336597914e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.558844612911344e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0001006592428893,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,7.434657891280949e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0001006592428893,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,0.0004774839035235,286.3854675292969,294.1499938964844,292.04998779296875,291.723388671875,293.2474365234375,292.04998779296875,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025683229107017e-09,0.0010184801649302,-0.0200771912932395,0.0,0.0,0.0,-0.0087915025651454,60.0,7.870445251464844,-0.0,-7.07244538489249e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.558844612911344e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0001006592428893,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,7.434657891280949e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0001006592428893,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,0.0004774839035235,286.3854675292969,294.1499938964844,292.04998779296875,291.723388671875,293.2474365234375,292.04998779296875,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025683229107017e-09,0.0010184801649302,-0.0200771912932395,0.0,0.0,0.0,-0.0087915025651454,60.0,7.870445251464844,-0.0,-7.07244538489249e-08,0.0,281.027587890625,283.5928039550781,298.4234313964844,300.405029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.652981790652585e-21,2.826491097274684e-21,2.826490895326293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
